time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060780,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69256591796875,0.9372779130935668,0.3803587853908539,0.3433681726455688,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.9990000128746032,0.5608370304107666,0.4437461197376251,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.9720160961151124,0.4227590262889862,0.2957420945167541,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8624936938285828,0.3008508086204529,0.2863364815711975,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.7661214470863342,0.208721712231636,0.9465435743331908,284.6925048828125,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3438415527344,284.6913146972656,1.0,0.5109823942184448,1.0,1.0,0.0,1.0,-2.7802796363830566,2.7802734375,6.215946086740587e-06,2.147920846939087,0.895121157169342,0.895121157169342,0.0,103.84445190429688,120.0,38387.56640625,0.0,1719.9576416015625,1.0,278.5585632324219,281.0777893066406,291.8594665527344,294.389404296875,293.1499938964844,293.1499938964844,278.8500061035156,36273.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121121764183044,1.0,0.0,0.0,3.646207332611084,3.646231412887573,8.871070349414367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.43359375,0.0,1530.9940185546875,1895.4371337890625,0.0,3516.195068359375,0.904601752758026,1.0,0.0,3.0,1.0,0.0
12060840,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69256591796875,0.9372779130935668,0.3803587853908539,0.3433681726455688,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.9990000128746032,0.5608370304107666,0.4437461197376251,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.9720160961151124,0.4227590262889862,0.2957420945167541,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8624936938285828,0.3008508086204529,0.2863364815711975,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.7661214470863342,0.208721712231636,0.9465435743331908,284.6925048828125,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3438415527344,284.6913146972656,1.0,0.5109823942184448,1.0,1.0,0.0,1.0,-2.7802796363830566,2.7802734375,6.215946086740587e-06,2.147920846939087,0.895121157169342,0.895121157169342,0.0,103.84445190429688,120.0,38387.56640625,0.0,1719.9576416015625,1.0,278.5585632324219,281.0777893066406,291.8594665527344,294.389404296875,293.1499938964844,293.1499938964844,278.8500061035156,36273.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121121764183044,1.0,0.0,0.0,3.646207332611084,3.646231412887573,8.871070349414367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.43359375,0.0,1530.9940185546875,1895.4371337890625,0.0,3516.195068359375,0.904601752758026,1.0,0.0,3.0,1.0,0.0
12060900,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.9319987893104552,0.3799171149730682,0.3427559733390808,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.9990000128746032,0.5632774829864502,0.449464738368988,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.9690195918083192,0.4243521988391876,0.2967108786106109,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.8589733242988586,0.3010643720626831,0.2864536345005035,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.762860894203186,0.2087557911872863,0.94651859998703,284.8046569824219,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.3486328125,284.8134155273437,1.0,0.5132508873939514,1.0,1.0,0.0,1.0,-2.7876789569854736,2.787672758102417,6.248654699447798e-06,2.1534430980682373,0.8952062129974365,0.8952062129974365,0.0,105.47393035888672,120.0,37603.89453125,0.0,1738.8721923828125,1.0,278.8013000488281,281.2503662109375,291.7635192871094,294.1498107910156,293.1499938964844,293.1499938964844,278.8500061035156,36230.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042363166809082,1.0,0.0,0.0,3.64158296585083,3.64160680770874,8.848582524478843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.7392578125,0.0,1525.54833984375,1895.4371337890625,0.0,3443.0400390625,0.9035908579826356,1.0,0.0,3.0,1.0,0.0
12060960,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9250950217247008,0.3799758851528168,0.3427085876464844,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9990000128746032,0.5650799870491028,0.4580636024475097,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9643693566322328,0.4263796508312225,0.2980568706989288,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.854102373123169,0.3015769124031067,0.2869003117084503,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.7584035396575928,0.2090069353580474,0.9476197957992554,284.85943603515625,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.3524169921875,284.86187744140625,1.0,0.516967236995697,1.0,1.0,0.0,1.0,-2.801422595977783,2.8014163970947266,6.310057869995944e-06,2.163893461227417,0.8951884508132935,0.8951884508132935,0.0,108.0615234375,138.0,37559.8984375,0.0,1772.150146484375,1.0,278.8424072265625,281.3055725097656,291.7427673339844,294.1513061523437,293.1499938964844,293.1499938964844,279.1499938964844,36166.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990922570228577,1.0,0.0,0.0,3.6390860080718994,3.6391098499298096,8.836452138893947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.61572265625,0.0,1522.3006591796875,1895.4371337890625,0.0,3395.121337890625,0.9029659628868104,1.0,0.0,3.0,1.0,0.0
12061020,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.907595694065094,0.3808402717113495,0.3434964120388031,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9990000128746032,0.5666369795799255,0.4827734231948852,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9503077268600464,0.4311326146125793,0.3013754785060882,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8413053750991821,0.3031613528728485,0.2884601354598999,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7468389272689819,0.209929883480072,0.952276885509491,285.05718994140625,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.3515319824219,285.0601806640625,1.0,0.5279044508934021,1.0,1.0,0.0,1.0,-2.8435099124908447,2.84350323677063,6.500579274870688e-06,2.196176290512085,0.8981680274009705,0.8981680274009705,0.0,115.84092712402344,156.0,36863.59765625,0.0,1875.244384765625,1.0,279.1417541503906,281.5580749511719,291.7042541503906,294.0465087890625,293.1499938964844,293.1499938964844,279.45001220703125,35954.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884739339351654,1.0,0.0,0.0,3.63996696472168,3.63999080657959,8.8407307430316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.9365234375,0.0,1521.697265625,1895.4371337890625,0.0,3260.977783203125,0.9030256271362304,1.0,0.0,3.0,1.0,0.0
12061080,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.907595694065094,0.3808402717113495,0.3434964120388031,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9990000128746032,0.5666369795799255,0.4827734231948852,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9503077268600464,0.4311326146125793,0.3013754785060882,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8413053750991821,0.3031613528728485,0.2884601354598999,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7468389272689819,0.209929883480072,0.952276885509491,285.05718994140625,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.3515319824219,285.0601806640625,1.0,0.5279044508934021,1.0,1.0,0.0,1.0,-2.8435099124908447,2.84350323677063,6.500579274870688e-06,2.196176290512085,0.8981680274009705,0.8981680274009705,0.0,115.84092712402344,156.0,36863.59765625,0.0,1875.244384765625,1.0,279.1417541503906,281.5580749511719,291.7042541503906,294.0465087890625,293.1499938964844,293.1499938964844,279.45001220703125,35954.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884739339351654,1.0,0.0,0.0,3.63996696472168,3.63999080657959,8.8407307430316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.9365234375,0.0,1521.697265625,1895.4371337890625,0.0,3260.977783203125,0.9030256271362304,1.0,0.0,3.0,1.0,0.0
12061140,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601623535156,0.8888304829597473,0.3822464346885681,0.3449682295322418,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606506347656,0.9990000128746032,0.5655809044837952,0.5150241255760193,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603759765625,0.9316967725753784,0.4364364743232727,0.3052182793617248,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.259765625,0.8264327049255371,0.3052341938018799,0.2906465530395508,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.7335858345031738,0.2112237215042114,0.9593037962913512,285.2603454589844,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.33966064453125,285.2635192871094,1.0,0.5423604249954224,1.0,1.0,0.0,1.0,-2.8997228145599365,2.8997161388397217,6.759868483641185e-06,2.2394728660583496,0.903909146785736,0.903909146785736,0.0,126.5788345336914,159.0,36269.1953125,0.0,2019.1207275390625,1.0,279.4413452148437,281.811767578125,291.6885070800781,293.98846435546875,293.1499938964844,293.1499938964844,279.1499938964844,35700.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740358948707581,1.0,0.0,0.0,3.650354623794556,3.650378704071045,8.891262268662103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.8076171875,0.0,1531.3212890625,1895.4371337890625,0.0,3160.665283203125,0.9051746726036072,1.0,0.0,3.0,1.0,0.0
12061200,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601623535156,0.8888304829597473,0.3822464346885681,0.3449682295322418,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606506347656,0.9990000128746032,0.5655809044837952,0.5150241255760193,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603759765625,0.9316967725753784,0.4364364743232727,0.3052182793617248,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.259765625,0.8264327049255371,0.3052341938018799,0.2906465530395508,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.7335858345031738,0.2112237215042114,0.9593037962913512,285.2603454589844,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.33966064453125,285.2635192871094,1.0,0.5423604249954224,1.0,1.0,0.0,1.0,-2.8997228145599365,2.8997161388397217,6.759868483641185e-06,2.2394728660583496,0.903909146785736,0.903909146785736,0.0,126.5788345336914,159.0,36269.1953125,0.0,2019.1207275390625,1.0,279.4413452148437,281.811767578125,291.6885070800781,293.98846435546875,293.1499938964844,293.1499938964844,279.1499938964844,35700.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740358948707581,1.0,0.0,0.0,3.650354623794556,3.650378704071045,8.891262268662103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.8076171875,0.0,1531.3212890625,1895.4371337890625,0.0,3160.665283203125,0.9051746726036072,1.0,0.0,3.0,1.0,0.0
12061260,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.8711096048355103,0.382232517004013,0.3457717895507812,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.9934958219528198,0.561506986618042,0.5332606434822083,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.9137141704559326,0.4405383169651031,0.3086485862731933,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8122152090072632,0.306540697813034,0.292543888092041,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.7211389541625977,0.2119294255971908,0.9653360247612,285.1358947753906,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.30859375,285.1341857910156,1.0,0.5531586408615112,1.0,1.0,0.0,1.0,-2.9349939823150635,2.934987068176269,6.9273924054868985e-06,2.2676219940185547,0.9054021835327148,0.9054021835327148,0.0,137.2813720703125,162.0,37419.71484375,0.0,2132.8330078125,1.0,279.1581115722656,281.6053161621094,291.76666259765625,294.2131652832031,293.1499938964844,293.1499938964844,278.8500061035156,35742.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893647313117981,1.0,0.0,0.0,3.6605842113494873,3.660608291625977,8.941165106080007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.46533203125,0.0,1543.046875,1895.4371337890625,0.0,3344.2998046875,0.9074662327766418,1.0,0.0,3.0,1.0,0.0
12061320,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.8711096048355103,0.382232517004013,0.3457717895507812,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.9934958219528198,0.561506986618042,0.5332606434822083,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.9137141704559326,0.4405383169651031,0.3086485862731933,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8122152090072632,0.306540697813034,0.292543888092041,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.7211389541625977,0.2119294255971908,0.9653360247612,285.1358947753906,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.30859375,285.1341857910156,1.0,0.5531586408615112,1.0,1.0,0.0,1.0,-2.9349939823150635,2.934987068176269,6.9273924054868985e-06,2.2676219940185547,0.9054021835327148,0.9054021835327148,0.0,137.2813720703125,162.0,37419.71484375,0.0,2132.8330078125,1.0,279.1581115722656,281.6053161621094,291.76666259765625,294.2131652832031,293.1499938964844,293.1499938964844,278.8500061035156,35742.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893647313117981,1.0,0.0,0.0,3.6605842113494873,3.660608291625977,8.941165106080007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.46533203125,0.0,1543.046875,1895.4371337890625,0.0,3344.2998046875,0.9074662327766418,1.0,0.0,3.0,1.0,0.0
12061380,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8530115485191345,0.3807658553123474,0.3451105654239654,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9747776985168456,0.5584442019462585,0.5303694009780884,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8964118957519531,0.4433313906192779,0.3110737800598144,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.7962486147880554,0.3067702353000641,0.2933913767337799,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7070857286453247,0.2117358595132827,0.9673058986663818,284.9584655761719,284.95001220703125,296.5689697265625,288.6572570800781,296.56890869140625,297.2830505371094,284.95660400390625,1.0,0.5599515438079834,1.0,1.0,0.0,1.0,-2.938359498977661,2.938352584838867,6.9426564550667536e-06,2.2699456214904785,0.9040843844413756,0.9040843844413756,0.0,147.9132537841797,165.0,38315.6484375,0.0,2190.924072265625,1.0,278.8580627441406,281.3606872558594,291.74078369140625,294.2715759277344,293.1499938964844,293.1499938964844,278.54998779296875,35906.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142252802848816,1.0,0.0,0.0,3.664757251739502,3.664781332015991,8.961562230069831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.99365234375,0.0,1548.9447021484375,1895.4371337890625,0.0,3535.7734375,0.9084997177124025,1.0,0.0,3.0,1.0,0.0
12061440,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8530115485191345,0.3807658553123474,0.3451105654239654,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9747776985168456,0.5584442019462585,0.5303694009780884,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8964118957519531,0.4433313906192779,0.3110737800598144,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.7962486147880554,0.3067702353000641,0.2933913767337799,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7070857286453247,0.2117358595132827,0.9673058986663818,284.9584655761719,284.95001220703125,296.5689697265625,288.6572570800781,296.56890869140625,297.2830505371094,284.95660400390625,1.0,0.5599515438079834,1.0,1.0,0.0,1.0,-2.938359498977661,2.938352584838867,6.9426564550667536e-06,2.2699456214904785,0.9040843844413756,0.9040843844413756,0.0,147.9132537841797,165.0,38315.6484375,0.0,2190.924072265625,1.0,278.8580627441406,281.3606872558594,291.74078369140625,294.2715759277344,293.1499938964844,293.1499938964844,278.54998779296875,35906.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142252802848816,1.0,0.0,0.0,3.664757251739502,3.664781332015991,8.961562230069831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.99365234375,0.0,1548.9447021484375,1895.4371337890625,0.0,3535.7734375,0.9084997177124025,1.0,0.0,3.0,1.0,0.0
12061500,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.846228301525116,0.3797943890094757,0.3444922268390655,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.9670031666755676,0.5572956800460815,0.5294160842895508,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.8903343081474304,0.4444917440414428,0.3120714426040649,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.7901118993759155,0.3066540956497192,0.2935305833816528,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.7013165354728699,0.2114415466785431,0.9670953750610352,284.82940673828125,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2725524902344,284.8210754394531,1.0,0.5623719692230225,1.0,1.0,0.0,1.0,-2.937586069107056,2.9375791549682617,6.938894784980221e-06,2.269301176071167,0.902039110660553,0.902039110660553,0.0,152.15475463867188,165.0,39099.3828125,0.0,2210.830078125,1.0,278.6005554199219,281.1701965332031,291.7373046875,294.3712463378906,293.1499938964844,293.1499938964844,278.54998779296875,36018.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248804450035096,1.0,0.0,0.0,3.664108514785767,3.664132595062256,8.95838923042902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.31982421875,0.0,1549.06396484375,1895.4371337890625,0.0,3634.128173828125,0.9083985090255736,1.0,0.0,3.0,1.0,0.0
12061560,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.8402774930000305,0.378684401512146,0.343666136264801,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.9598796367645264,0.5561470985412598,0.5284519791603088,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77764892578125,0.8851152062416077,0.4455043375492096,0.3129089176654815,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.784714937210083,0.3064016103744507,0.2934857606887817,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786560058594,0.6961591243743896,0.2110328376293182,0.9661678671836852,284.7776794433594,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.261962890625,284.7758483886719,1.0,0.5643026828765869,1.0,1.0,0.0,1.0,-2.935274124145508,2.935267210006714,6.927868525963277e-06,2.267467498779297,0.9003328680992126,0.9003328680992126,0.0,155.9092254638672,168.0,39124.59765625,0.0,2225.59716796875,1.0,278.5577697753906,281.1156005859375,291.6824645996094,294.268798828125,293.1499938964844,293.1499938964844,278.25,36122.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929627001285553,1.0,0.0,0.0,3.660935401916504,3.660959482192993,8.942880072027037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.55126953125,0.0,1546.2845458984375,1895.4371337890625,0.0,3677.721923828125,0.907788097858429,1.0,0.0,3.0,1.0,0.0
12061620,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.597900390625,0.8306148052215576,0.3762998282909393,0.3418363928794861,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975952148437,0.9477537870407104,0.5538756847381592,0.5265892744064331,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5977478027344,0.8770447969436646,0.447302758693695,0.3144016861915588,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59814453125,0.7759792804718018,0.305683821439743,0.2931369841098785,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987243652344,0.6875914335250854,0.2100204527378082,0.963158369064331,284.5977783203125,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2424621582031,284.59588623046875,1.0,0.5671307444572449,1.0,1.0,0.0,1.0,-2.928596258163452,2.928589344024658,6.896098057040945e-06,2.2621846199035645,0.8941841721534729,0.8941841721534729,0.0,162.103271484375,171.0,39860.36328125,0.0,2244.8876953125,1.0,278.25811767578125,280.8733215332031,291.6252136230469,294.2568664550781,293.1499938964844,293.1499938964844,278.54998779296875,36372.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412544369697572,1.0,0.0,0.0,3.647836923599243,3.647861003875733,8.879001711648016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.642578125,0.0,1533.548583984375,1895.4371337890625,0.0,3783.844970703125,0.9050285816192628,1.0,0.0,3.0,1.0,0.0
12061680,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.597900390625,0.8306148052215576,0.3762998282909393,0.3418363928794861,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975952148437,0.9477537870407104,0.5538756847381592,0.5265892744064331,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5977478027344,0.8770447969436646,0.447302758693695,0.3144016861915588,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59814453125,0.7759792804718018,0.305683821439743,0.2931369841098785,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987243652344,0.6875914335250854,0.2100204527378082,0.963158369064331,284.5977783203125,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2424621582031,284.59588623046875,1.0,0.5671307444572449,1.0,1.0,0.0,1.0,-2.928596258163452,2.928589344024658,6.896098057040945e-06,2.2621846199035645,0.8941841721534729,0.8941841721534729,0.0,162.103271484375,171.0,39860.36328125,0.0,2244.8876953125,1.0,278.25811767578125,280.8733215332031,291.6252136230469,294.2568664550781,293.1499938964844,293.1499938964844,278.54998779296875,36372.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412544369697572,1.0,0.0,0.0,3.647836923599243,3.647861003875733,8.879001711648016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.642578125,0.0,1533.548583984375,1895.4371337890625,0.0,3783.844970703125,0.9050285816192628,1.0,0.0,3.0,1.0,0.0
12061740,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.8249925374984741,0.3753795921802521,0.3407380580902099,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.9404374361038208,0.5531638264656067,0.5255956053733826,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.8730584979057312,0.4499153792858124,0.3160328865051269,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.7710015177726746,0.3056730031967163,0.2930205166339874,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.6824735999107361,0.2095593363046646,0.9609150290489196,284.733154296875,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.2377624511719,284.7346496582031,1.0,0.5690266489982605,1.0,1.0,0.0,1.0,-2.9251954555511475,2.925188541412353,6.87950023348094e-06,2.2592978477478027,0.8927488923072815,0.8927488923072815,0.0,165.9590301513672,171.0,38747.3515625,0.0,2258.18212890625,1.0,278.5378112792969,281.08013916015625,291.4898376464844,293.9765014648437,293.1499938964844,293.1499938964844,278.54998779296875,36317.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273638725280762,1.0,0.0,0.0,3.636765480041504,3.636789321899414,8.825185773275734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.0888671875,0.0,1520.8585205078125,1895.4371337890625,0.0,3656.954833984375,0.9025495648384094,1.0,0.0,3.0,1.0,0.0
12061800,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.8245134949684143,0.3753292858600616,0.3406918942928314,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9398048520088196,0.553159773349762,0.5255811810493469,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366943359375,0.8728227615356445,0.4503405690193176,0.3163274228572845,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7705957889556885,0.3057267963886261,0.2930697500705719,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.6820337176322937,0.2095425873994827,0.9608379006385804,284.7366638183594,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2379455566406,284.7376403808594,1.0,0.5692930817604065,1.0,1.0,0.0,1.0,-2.9254422187805176,2.925435304641724,6.880600267322734e-06,2.259461641311645,0.8924520611763,0.8924520611763,0.0,166.3466033935547,174.0,38714.64453125,0.0,2260.549560546875,1.0,278.54217529296875,281.0848388671875,291.4869689941406,293.975341796875,293.1499938964844,293.1499938964844,278.8500061035156,36313.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262904524803162,1.0,0.0,0.0,3.635423421859741,3.635447502136232,8.818674359645229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.33203125,0.0,1519.350830078125,1895.4371337890625,0.0,3647.093505859375,0.902243196964264,1.0,0.0,3.0,1.0,0.0
12061860,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8218249082565308,0.3755804002285003,0.3407966196537018,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9362850189208984,0.5539412498474121,0.5261229276657104,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8722565174102783,0.4545303583145141,0.3191438913345337,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7685245275497437,0.3066877126693725,0.2938839495182037,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6796756386756897,0.2098426520824432,0.961843192577362,284.8974304199219,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.24578857421875,284.89862060546875,1.0,0.5716996192932129,1.0,1.0,0.0,1.0,-2.931783676147461,2.931777000427246,6.909965577506227e-06,2.26414155960083,0.8930680155754089,0.8930680155754089,0.0,168.974853515625,177.0,37618.453125,0.0,2284.847900390625,1.0,278.8416748046875,281.31646728515625,291.4295959472656,293.8282165527344,293.1499938964844,293.1499938964844,279.1499938964844,36155.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909102976322174,1.0,0.0,0.0,3.628994941711426,3.629018783569336,8.787513934294111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.078125,0.0,1511.0850830078125,1895.4371337890625,0.0,3488.277099609375,0.9007052183151245,1.0,0.0,3.0,1.0,0.0
12061920,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8218249082565308,0.3755804002285003,0.3407966196537018,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9362850189208984,0.5539412498474121,0.5261229276657104,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8722565174102783,0.4545303583145141,0.3191438913345337,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7685245275497437,0.3066877126693725,0.2938839495182037,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6796756386756897,0.2098426520824432,0.961843192577362,284.8974304199219,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.24578857421875,284.89862060546875,1.0,0.5716996192932129,1.0,1.0,0.0,1.0,-2.931783676147461,2.931777000427246,6.909965577506227e-06,2.26414155960083,0.8930680155754089,0.8930680155754089,0.0,168.974853515625,177.0,37618.453125,0.0,2284.847900390625,1.0,278.8416748046875,281.31646728515625,291.4295959472656,293.8282165527344,293.1499938964844,293.1499938964844,279.1499938964844,36155.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909102976322174,1.0,0.0,0.0,3.628994941711426,3.629018783569336,8.787513934294111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.078125,0.0,1511.0850830078125,1895.4371337890625,0.0,3488.277099609375,0.9007052183151245,1.0,0.0,3.0,1.0,0.0
12061980,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8203777074813843,0.3763645887374878,0.3414606750011444,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.934459149837494,0.5554479360580444,0.5274585485458374,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8730118870735168,0.4592755436897278,0.3223999440670013,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.767752468585968,0.308161199092865,0.2952334880828857,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.6786942481994629,0.2106377929449081,0.9652272462844848,285.0612487792969,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.25848388671875,285.0625,1.0,0.5745389461517334,1.0,1.0,0.0,1.0,-2.94378662109375,2.943779706954956,6.966296496102586e-06,2.273252010345459,0.8958932161331177,0.8958932161331177,0.0,171.1474151611328,180.0,36667.296875,0.0,2317.0302734375,1.0,279.14141845703125,281.5527038574219,291.3979797363281,293.7305603027344,293.1499938964844,293.1499938964844,279.45001220703125,35953.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894538164138794,1.0,0.0,0.0,3.6301052570343018,3.630129098892212,8.792891321718344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.08837890625,0.0,1510.7999267578125,1895.4371337890625,0.0,3352.62109375,0.9008150100708008,1.0,0.0,3.0,1.0,0.0
12062040,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8203777074813843,0.3763645887374878,0.3414606750011444,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.934459149837494,0.5554479360580444,0.5274585485458374,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8730118870735168,0.4592755436897278,0.3223999440670013,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.767752468585968,0.308161199092865,0.2952334880828857,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.6786942481994629,0.2106377929449081,0.9652272462844848,285.0612487792969,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.25848388671875,285.0625,1.0,0.5745389461517334,1.0,1.0,0.0,1.0,-2.94378662109375,2.943779706954956,6.966296496102586e-06,2.273252010345459,0.8958932161331177,0.8958932161331177,0.0,171.1474151611328,180.0,36667.296875,0.0,2317.0302734375,1.0,279.14141845703125,281.5527038574219,291.3979797363281,293.7305603027344,293.1499938964844,293.1499938964844,279.45001220703125,35953.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894538164138794,1.0,0.0,0.0,3.6301052570343018,3.630129098892212,8.792891321718344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.08837890625,0.0,1510.7999267578125,1895.4371337890625,0.0,3352.62109375,0.9008150100708008,1.0,0.0,3.0,1.0,0.0
12062100,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.8197490572929382,0.3768565654754638,0.3418730199337005,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.183349609375,0.9336845874786376,0.5563389658927917,0.5282571315765381,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827392578125,0.8734867572784424,0.4617646932601928,0.3241015970706939,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809387207031,0.7674936056137085,0.3090071380138397,0.296015202999115,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.6783736944198608,0.2111502736806869,0.9674698710441588,285.1825561523437,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.265380859375,285.190185546875,1.0,0.5761091113090515,1.0,1.0,0.0,1.0,-2.950921535491944,2.9509143829345703,6.999964625720168e-06,2.2786998748779297,0.898606538772583,0.898606538772583,0.0,172.25755310058594,180.0,35899.80078125,0.0,2335.35888671875,1.0,279.3985290527344,281.741455078125,291.3576965332031,293.5920104980469,293.1499938964844,293.1499938964844,279.45001220703125,35832.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885919988155365,1.0,0.0,0.0,3.6335833072662354,3.6336071491241455,8.809748806015705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.896484375,0.0,1513.734375,1895.4371337890625,0.0,3272.031982421875,0.9015410542488098,1.0,0.0,3.0,1.0,0.0
12062160,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.225341796875,0.819341242313385,0.3774493932723999,0.3424245119094848,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.9331840872764589,0.557349681854248,0.5292169451713562,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.8741888999938965,0.4643603563308716,0.3259141147136688,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252197265625,0.7674427032470703,0.3099404871463775,0.2969042658805847,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248229980469,0.6782733201980591,0.2117468565702438,0.970163106918335,285.2254333496094,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2731018066406,285.2265319824219,1.0,0.5777947902679443,1.0,1.0,0.0,1.0,-2.959221363067627,2.959214448928833,7.039251613605302e-06,2.285046100616455,0.9009119272232056,0.9009119272232056,0.0,173.31503295898438,183.0,35812.296875,0.0,2355.59912109375,1.0,279.4420166015625,281.79132080078125,291.3687744140625,293.6475830078125,293.1499938964844,293.1499938964844,279.1499938964844,35730.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827988505363464,1.0,0.0,0.0,3.6395363807678223,3.639560222625733,8.838640042085899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.115234375,0.0,1519.5455322265625,1895.4371337890625,0.0,3242.80419921875,0.9027693271636964,1.0,0.0,3.0,1.0,0.0
12062220,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8165847063064575,0.3771091997623443,0.3426716327667236,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.92975652217865,0.5577961802482605,0.530244767665863,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8735520243644714,0.4681508839130401,0.3289408087730407,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.7656556367874146,0.3109116554260254,0.2982191741466522,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.6765353083610535,0.2123099267482757,0.9742089509963988,285.0680847167969,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.27313232421875,285.06640625,1.0,0.5810771584510803,1.0,1.0,0.0,1.0,-2.970847845077514,2.9708406925201416,7.09478172211675e-06,2.2940709590911865,0.90124249458313,0.90124249458313,0.0,176.4359130859375,186.0,36664.54296875,0.0,2392.418212890625,1.0,279.15826416015625,281.5646667480469,291.4324951171875,293.835693359375,293.1499938964844,293.1499938964844,278.8500061035156,35816.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998399972915649,1.0,0.0,0.0,3.6471354961395264,3.647159337997437,8.875587127477047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.87841796875,0.0,1528.6094970703125,1895.4371337890625,0.0,3402.093017578125,0.9045022130012512,1.0,0.0,3.0,1.0,0.0
12062280,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8165847063064575,0.3771091997623443,0.3426716327667236,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.92975652217865,0.5577961802482605,0.530244767665863,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8735520243644714,0.4681508839130401,0.3289408087730407,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.7656556367874146,0.3109116554260254,0.2982191741466522,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.6765353083610535,0.2123099267482757,0.9742089509963988,285.0680847167969,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.27313232421875,285.06640625,1.0,0.5810771584510803,1.0,1.0,0.0,1.0,-2.970847845077514,2.9708406925201416,7.09478172211675e-06,2.2940709590911865,0.90124249458313,0.90124249458313,0.0,176.4359130859375,186.0,36664.54296875,0.0,2392.418212890625,1.0,279.15826416015625,281.5646667480469,291.4324951171875,293.835693359375,293.1499938964844,293.1499938964844,278.8500061035156,35816.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998399972915649,1.0,0.0,0.0,3.6471354961395264,3.647159337997437,8.875587127477047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.87841796875,0.0,1528.6094970703125,1895.4371337890625,0.0,3402.093017578125,0.9045022130012512,1.0,0.0,3.0,1.0,0.0
12062340,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8112513422966003,0.3755002617835998,0.341609239578247,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9231292009353638,0.5566911697387695,0.5296743512153625,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8703267574310303,0.470739871263504,0.3310209512710571,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7615743279457092,0.3108983337879181,0.2985705733299255,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.672538697719574,0.2120634168386459,0.9747058153152466,284.8878479003906,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.26123046875,284.88592529296875,1.0,0.5837171077728271,1.0,1.0,0.0,1.0,-2.9724135398864746,2.9724063873291016,7.102215477061691e-06,2.295259714126587,0.898956835269928,0.898956835269928,0.0,180.6492614746093,189.0,37455.8984375,0.0,2416.6220703125,1.0,278.858642578125,281.3166198730469,291.4022827148437,293.87811279296875,293.1499938964844,293.1499938964844,279.1499938964844,35998.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179002046585084,1.0,0.0,0.0,3.6478679180145264,3.647891759872437,8.879151778273808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.39697265625,0.0,1530.7861328125,1895.4371337890625,0.0,3569.767333984375,0.9047834873199464,1.0,0.0,3.0,1.0,0.0
12062400,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8112513422966003,0.3755002617835998,0.341609239578247,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9231292009353638,0.5566911697387695,0.5296743512153625,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8703267574310303,0.470739871263504,0.3310209512710571,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7615743279457092,0.3108983337879181,0.2985705733299255,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.672538697719574,0.2120634168386459,0.9747058153152466,284.8878479003906,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.26123046875,284.88592529296875,1.0,0.5837171077728271,1.0,1.0,0.0,1.0,-2.9724135398864746,2.9724063873291016,7.102215477061691e-06,2.295259714126587,0.898956835269928,0.898956835269928,0.0,180.6492614746093,189.0,37455.8984375,0.0,2416.6220703125,1.0,278.858642578125,281.3166198730469,291.4022827148437,293.87811279296875,293.1499938964844,293.1499938964844,279.1499938964844,35998.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179002046585084,1.0,0.0,0.0,3.6478679180145264,3.647891759872437,8.879151778273808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.39697265625,0.0,1530.7861328125,1895.4371337890625,0.0,3569.767333984375,0.9047834873199464,1.0,0.0,3.0,1.0,0.0
12062460,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8069052696228027,0.3749591112136841,0.3408687710762024,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9178301692008972,0.556487500667572,0.5292242169380188,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8682534694671631,0.4743137061595917,0.3333185017108917,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7583367824554443,0.3113325238227844,0.298892468214035,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.6692015528678894,0.2120500206947326,0.9745733737945556,285.024169921875,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2596740722656,285.02496337890625,1.0,0.5859929919242859,1.0,1.0,0.0,1.0,-2.973963022232056,2.9739558696746826,7.109098078217357e-06,2.296229839324951,0.9010486006736756,0.9010486006736756,0.0,184.17581176757807,192.0,36510.484375,0.0,2437.3505859375,1.0,279.1422424316406,281.5302429199219,291.25506591796875,293.6048889160156,293.1499938964844,293.1499938964844,278.8500061035156,35906.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061696529388428,1.0,0.0,0.0,3.650659322738648,3.6506834030151367,8.892747018762748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.20654296875,0.0,1533.20166015625,1895.4371337890625,0.0,3461.0234375,0.9053680896759032,1.0,0.0,3.0,1.0,0.0
12062520,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8069052696228027,0.3749591112136841,0.3408687710762024,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9178301692008972,0.556487500667572,0.5292242169380188,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8682534694671631,0.4743137061595917,0.3333185017108917,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7583367824554443,0.3113325238227844,0.298892468214035,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.6692015528678894,0.2120500206947326,0.9745733737945556,285.024169921875,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2596740722656,285.02496337890625,1.0,0.5859929919242859,1.0,1.0,0.0,1.0,-2.973963022232056,2.9739558696746826,7.109098078217357e-06,2.296229839324951,0.9010486006736756,0.9010486006736756,0.0,184.17581176757807,192.0,36510.484375,0.0,2437.3505859375,1.0,279.1422424316406,281.5302429199219,291.25506591796875,293.6048889160156,293.1499938964844,293.1499938964844,278.8500061035156,35906.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061696529388428,1.0,0.0,0.0,3.650659322738648,3.6506834030151367,8.892747018762748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.20654296875,0.0,1533.20166015625,1895.4371337890625,0.0,3461.0234375,0.9053680896759032,1.0,0.0,3.0,1.0,0.0
12062580,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8031047582626343,0.3738865554332733,0.3403301537036896,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9134275317192078,0.555815577507019,0.5290350317955017,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.866805374622345,0.4773649871349334,0.3357482850551605,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7557094097137451,0.3115241825580597,0.2993787229061126,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.6664614081382751,0.2118922472000122,0.9750657677650452,284.8628845214844,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.254150390625,284.86114501953125,1.0,0.5882773399353027,1.0,1.0,0.0,1.0,-2.9771924018859863,2.9771852493286133,7.12449946149718e-06,2.29870343208313,0.8986093401908875,0.8986093401908875,0.0,187.420639038086,195.0,37276.31640625,0.0,2459.754638671875,1.0,278.8581848144531,281.30303955078125,291.2871398925781,293.7322998046875,293.1499938964844,293.1499938964844,279.1499938964844,36055.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916853129863739,1.0,0.0,0.0,3.6493966579437256,3.649420499801636,8.886595423973631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.78271484375,0.0,1532.9136962890625,1895.4371337890625,0.0,3560.089599609375,0.9051676392555236,1.0,0.0,3.0,1.0,0.0
