time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062640,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8031047582626343,0.3738865554332733,0.3403301537036896,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9134275317192078,0.555815577507019,0.5290350317955017,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.866805374622345,0.4773649871349334,0.3357482850551605,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7557094097137451,0.3115241825580597,0.2993787229061126,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.6664614081382751,0.2118922472000122,0.9750657677650452,284.8628845214844,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.254150390625,284.86114501953125,1.0,0.5882773399353027,1.0,1.0,0.0,1.0,-2.9771924018859863,2.9771852493286133,7.12449946149718e-06,2.29870343208313,0.8986093401908875,0.8986093401908875,0.0,187.420639038086,195.0,37276.31640625,0.0,2459.754638671875,1.0,278.8581848144531,281.30303955078125,291.2871398925781,293.7322998046875,293.1499938964844,293.1499938964844,279.1499938964844,36055.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916853129863739,1.0,0.0,0.0,3.6493966579437256,3.649420499801636,8.886595423973631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.78271484375,0.0,1532.9136962890625,1895.4371337890625,0.0,3560.089599609375,0.9051676392555236,1.0,0.0,3.0,1.0,0.0
12062700,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8008703589439392,0.3734990358352661,0.3398514986038208,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.910905122756958,0.5555799007415771,0.5286905169487,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8657744526863098,0.4790396094322204,0.3368103802204132,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.7541360855102539,0.3116627335548401,0.2994706332683563,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.6648317575454712,0.2118249535560608,0.9747551083564758,284.9647216796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.25262451171875,284.97149658203125,1.0,0.5892993211746216,1.0,1.0,0.0,1.0,-2.977213144302368,2.977205991744995,7.124382591428002e-06,2.2986257076263428,0.8996673226356506,0.8996673226356506,0.0,189.16075134277344,195.0,36474.2578125,0.0,2468.63232421875,1.0,279.10137939453125,281.4726257324219,291.1956481933594,293.5046081542969,293.1499938964844,293.1499938964844,279.1499938964844,36008.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909238338470459,1.0,0.0,0.0,3.649009943008423,3.649033784866333,8.884712201506773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.38427734375,0.0,1532.12939453125,1895.4371337890625,0.0,3489.53369140625,0.9050947427749634,1.0,0.0,3.0,1.0,0.0
12062760,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7994983792304993,0.3735018372535705,0.3397717773914337,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9093409180641174,0.5557514429092407,0.5287542939186096,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8655624389648438,0.4810883998870849,0.3381709456443786,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7532351613044739,0.3120496571063995,0.2997919023036957,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6638368368148804,0.2119471877813339,0.9751883149147034,285.0025634765625,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2549743652344,285.0033569335937,1.0,0.5904099345207214,1.0,1.0,0.0,1.0,-2.979731798171997,2.979724645614624,7.136202384572243e-06,2.300467014312744,0.900434136390686,0.900434136390686,0.0,190.5052032470703,198.0,36340.5390625,0.0,2480.12451171875,1.0,279.1424865722656,281.5194702148437,291.1732788085937,293.50469970703125,293.1499938964844,293.1499938964844,278.8500061035156,35952.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043073058128356,1.0,0.0,0.0,3.650461673736572,3.6504857540130615,8.891783522813057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.70068359375,0.0,1533.3250732421875,1895.4371337890625,0.0,3443.70068359375,0.90535706281662,1.0,0.0,3.0,1.0,0.0
12062820,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.7960943579673767,0.37247234582901,0.3392825126647949,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.9056247472763062,0.5550838112831116,0.5285866856575012,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.8644906878471375,0.4841801822185516,0.3406389355659485,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.7509867548942566,0.312264621257782,0.3003067076206207,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.6614752411842346,0.2118238806724548,0.9758375883102416,284.8427734375,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2505187988281,284.8410949707031,1.0,0.592625081539154,1.0,1.0,0.0,1.0,-2.983315944671631,2.983308792114258,7.153390470193699e-06,2.303238868713379,0.8977344632148743,0.8977344632148743,0.0,193.57693481445312,201.0,37115.7109375,0.0,2502.3935546875,1.0,278.85821533203125,281.2935485839844,291.2187194824219,293.6504821777344,293.1499938964844,293.1499938964844,279.1499938964844,36095.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156900644302368,1.0,0.0,0.0,3.6477110385894775,3.647734880447388,8.878387802724319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.27734375,0.0,1531.33642578125,1895.4371337890625,0.0,3549.331787109375,0.9048191905021667,1.0,0.0,3.0,1.0,0.0
12062880,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.7960943579673767,0.37247234582901,0.3392825126647949,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.9056247472763062,0.5550838112831116,0.5285866856575012,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.8644906878471375,0.4841801822185516,0.3406389355659485,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.7509867548942566,0.312264621257782,0.3003067076206207,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.6614752411842346,0.2118238806724548,0.9758375883102416,284.8427734375,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2505187988281,284.8410949707031,1.0,0.592625081539154,1.0,1.0,0.0,1.0,-2.983315944671631,2.983308792114258,7.153390470193699e-06,2.303238868713379,0.8977344632148743,0.8977344632148743,0.0,193.57693481445312,201.0,37115.7109375,0.0,2502.3935546875,1.0,278.85821533203125,281.2935485839844,291.2187194824219,293.6504821777344,293.1499938964844,293.1499938964844,279.1499938964844,36095.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156900644302368,1.0,0.0,0.0,3.6477110385894775,3.647734880447388,8.878387802724319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.27734375,0.0,1531.33642578125,1895.4371337890625,0.0,3549.331787109375,0.9048191905021667,1.0,0.0,3.0,1.0,0.0
12062940,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7928122878074646,0.3720955848693847,0.3387340307235718,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9021456241607666,0.5549603700637817,0.5282572507858276,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8634501099586487,0.4877601861953735,0.3429599404335022,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.748788595199585,0.312752217054367,0.3006859719753265,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6591472625732422,0.211880162358284,0.975969135761261,284.982666015625,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.25177001953125,284.9837646484375,1.0,0.5946242809295654,1.0,1.0,0.0,1.0,-2.985656976699829,2.985649824142456,7.1642266448179726e-06,2.3048758506774902,0.8992884755134583,0.8992884755134583,0.0,196.4967803955078,201.0,36193.1171875,0.0,2521.62890625,1.0,279.1409606933594,281.50958251953125,291.1098022460937,293.4285888671875,293.1499938964844,293.1499938964844,279.1499938964844,35988.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037917256355286,1.0,0.0,0.0,3.6474318504333496,3.647455930709839,8.877029245013546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.8798828125,0.0,1530.229736328125,1895.4371337890625,0.0,3438.902587890625,0.9047069549560548,1.0,0.0,3.0,1.0,0.0
12063000,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7927260398864746,0.372095376253128,0.3387361764907837,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9020529389381408,0.5549726486206055,0.5282699465751648,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8634541034698486,0.4879242777824402,0.3430755138397217,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7487362623214722,0.3127839267253876,0.3007172346115112,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6590880751609802,0.2118919640779495,0.9760277271270752,284.9836120605469,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.2519836425781,284.98455810546875,1.0,0.5947151184082031,1.0,1.0,0.0,1.0,-2.985921621322632,2.985914468765259,7.165486749727279e-06,2.3050758838653564,0.8993188142776489,0.8993188142776489,0.0,196.595947265625,204.0,36188.43359375,0.0,2522.628662109375,1.0,279.1422119140625,281.5109558105469,291.1097106933594,293.4296264648437,293.1499938964844,293.1499938964844,279.45001220703125,35986.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035717248916626,1.0,0.0,0.0,3.647491693496704,3.647515773773194,8.877320851752302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.0693359375,0.0,1530.2789306640625,1895.4371337890625,0.0,3436.85498046875,0.9047173857688904,1.0,0.0,3.0,1.0,0.0
12063060,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439208984375,0.7912588715553284,0.3726814687252044,0.3391590118408203,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.900443434715271,0.5559383034706116,0.5290352702140808,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.8641923069953918,0.4926252663135528,0.3462529480457306,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.7480012774467468,0.3140008449554443,0.301791101694107,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.6581971645355225,0.2125334292650222,0.9786481857299804,285.1440124511719,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2622985839844,285.1451721191406,1.0,0.5972186326980591,1.0,1.0,0.0,1.0,-2.9956040382385254,2.9955968856811523,7.211747288238257e-06,2.312427759170532,0.9032323360443116,0.9032323360443116,0.0,198.81500244140625,207.0,35299.02734375,0.0,2552.1162109375,1.0,279.4413757324219,281.7473449707031,291.0633850097656,293.3098449707031,293.1499938964844,293.1499938964844,279.1499938964844,35807.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881778717041016,1.0,0.0,0.0,3.65407967567444,3.654103755950928,8.909417488212057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.47021484375,0.0,1536.271728515625,1895.4371337890625,0.0,3293.162841796875,0.9060721397399902,1.0,0.0,3.0,1.0,0.0
12063120,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439208984375,0.7912588715553284,0.3726814687252044,0.3391590118408203,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.900443434715271,0.5559383034706116,0.5290352702140808,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.8641923069953918,0.4926252663135528,0.3462529480457306,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.7480012774467468,0.3140008449554443,0.301791101694107,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.6581971645355225,0.2125334292650222,0.9786481857299804,285.1440124511719,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2622985839844,285.1451721191406,1.0,0.5972186326980591,1.0,1.0,0.0,1.0,-2.9956040382385254,2.9955968856811523,7.211747288238257e-06,2.312427759170532,0.9032323360443116,0.9032323360443116,0.0,198.81500244140625,207.0,35299.02734375,0.0,2552.1162109375,1.0,279.4413757324219,281.7473449707031,291.0633850097656,293.3098449707031,293.1499938964844,293.1499938964844,279.1499938964844,35807.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881778717041016,1.0,0.0,0.0,3.65407967567444,3.654103755950928,8.909417488212057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.47021484375,0.0,1536.271728515625,1895.4371337890625,0.0,3293.162841796875,0.9060721397399902,1.0,0.0,3.0,1.0,0.0
12063180,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7887287735939026,0.3720818161964416,0.3391281366348266,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8978055119514465,0.5557540655136108,0.529409646987915,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8638820052146912,0.4961673021316528,0.3490909934043884,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7465314269065857,0.314596951007843,0.3027147948741913,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6567042469978333,0.2127914279699325,0.9811623692512512,284.9888000488281,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.26129150390625,284.9872741699219,1.0,0.5998609662055969,1.0,1.0,0.0,1.0,-3.0035717487335205,3.0035645961761475,7.250368071254343e-06,2.318666696548462,0.9025161862373352,0.9025161862373352,0.0,201.7391815185547,210.0,36149.76171875,0.0,2582.123046875,1.0,279.1581420898437,281.5234069824219,291.1427917480469,293.5057983398437,293.1499938964844,293.1499938964844,278.8500061035156,35912.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019702672958374,1.0,0.0,0.0,3.658084392547608,3.6581084728240967,8.928956845011271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.63232421875,0.0,1541.5244140625,1895.4371337890625,0.0,3421.943603515625,0.907017171382904,1.0,0.0,3.0,1.0,0.0
12063240,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7887287735939026,0.3720818161964416,0.3391281366348266,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8978055119514465,0.5557540655136108,0.529409646987915,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8638820052146912,0.4961673021316528,0.3490909934043884,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7465314269065857,0.314596951007843,0.3027147948741913,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6567042469978333,0.2127914279699325,0.9811623692512512,284.9888000488281,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.26129150390625,284.9872741699219,1.0,0.5998609662055969,1.0,1.0,0.0,1.0,-3.0035717487335205,3.0035645961761475,7.250368071254343e-06,2.318666696548462,0.9025161862373352,0.9025161862373352,0.0,201.7391815185547,210.0,36149.76171875,0.0,2582.123046875,1.0,279.1581420898437,281.5234069824219,291.1427917480469,293.5057983398437,293.1499938964844,293.1499938964844,278.8500061035156,35912.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019702672958374,1.0,0.0,0.0,3.658084392547608,3.6581084728240967,8.928956845011271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.63232421875,0.0,1541.5244140625,1895.4371337890625,0.0,3421.943603515625,0.907017171382904,1.0,0.0,3.0,1.0,0.0
12063300,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7866024971008301,0.3713157474994659,0.3386585414409637,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8956039547920227,0.5551133751869202,0.5290628671646118,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8629046082496643,0.4974788129329681,0.3501668870449066,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.7451112866401672,0.3145503401756286,0.3028587400913238,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.6552950739860535,0.2126480937004089,0.9813029170036316,284.861083984375,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.2565612792969,284.8531799316406,1.0,0.6010076403617859,1.0,1.0,0.0,1.0,-3.004229784011841,3.004222631454468,7.253598141687689e-06,2.319197416305542,0.9006955623626709,0.9006955623626709,0.0,203.62261962890625,210.0,36904.34765625,0.0,2593.01904296875,1.0,278.90069580078125,281.3310852050781,291.1734313964844,293.6480712890625,293.1499938964844,293.1499938964844,278.8500061035156,36011.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129223823547364,1.0,0.0,0.0,3.657680749893189,3.6577048301696777,8.926986652113555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.7353515625,0.0,1541.817138671875,1895.4371337890625,0.0,3523.704345703125,0.9069585204124452,1.0,0.0,3.0,1.0,0.0
12063360,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.7840241193771362,0.3703319430351257,0.3379154205322265,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.8929309844970703,0.5541889071464539,0.5283711552619934,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.8614959716796875,0.4985701441764831,0.3510285019874573,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.7433187961578369,0.3143111169338226,0.3027842044830322,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.6535100340843201,0.212337464094162,0.9806097745895386,284.81182861328125,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2498779296875,284.8102111816406,1.0,0.6019850373268127,1.0,1.0,0.0,1.0,-3.0026214122772217,3.0026142597198486,7.245870165206725e-06,2.3179714679718018,0.8992419242858887,0.8992419242858887,0.0,205.70372009277344,213.0,36961.5390625,0.0,2600.62060546875,1.0,278.8577880859375,281.2779846191406,291.1392517089844,293.574462890625,293.1499938964844,293.1499938964844,279.1499938964844,36102.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183472990989684,1.0,0.0,0.0,3.654937267303467,3.654961347579956,8.913600026971835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.6162109375,0.0,1539.4398193359375,1895.4371337890625,0.0,3573.898681640625,0.9064363837242126,1.0,0.0,3.0,1.0,0.0
12063420,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.7803505063056946,0.369685024023056,0.3370681703090668,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8890138864517212,0.5536010265350342,0.5275404453277588,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8600926399230957,0.5020726323127747,0.3532473444938659,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.7407867908477783,0.3145425319671631,0.3028925955295563,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6508668661117554,0.2121827155351638,0.9797425270080566,284.95416259765625,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2490539550781,284.9552001953125,1.0,0.6038570404052734,1.0,1.0,0.0,1.0,-3.002349615097046,3.002342462539673,7.244198513944866e-06,2.3176071643829346,0.9004440903663635,0.9004440903663635,0.0,209.0063323974609,216.0,36037.63671875,0.0,2617.025634765625,1.0,279.14227294921875,281.496826171875,291.0157165527344,293.3266906738281,293.1499938964844,293.1499938964844,278.8500061035156,36010.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905146300792694,1.0,0.0,0.0,3.6538219451904297,3.65384578704834,8.908160111786856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.08740234375,0.0,1537.505126953125,1895.4371337890625,0.0,3451.506103515625,0.9061484932899476,1.0,0.0,3.0,1.0,0.0
12063480,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.7803505063056946,0.369685024023056,0.3370681703090668,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8890138864517212,0.5536010265350342,0.5275404453277588,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8600926399230957,0.5020726323127747,0.3532473444938659,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.7407867908477783,0.3145425319671631,0.3028925955295563,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6508668661117554,0.2121827155351638,0.9797425270080566,284.95416259765625,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2490539550781,284.9552001953125,1.0,0.6038570404052734,1.0,1.0,0.0,1.0,-3.002349615097046,3.002342462539673,7.244198513944866e-06,2.3176071643829346,0.9004440903663635,0.9004440903663635,0.0,209.0063323974609,216.0,36037.63671875,0.0,2617.025634765625,1.0,279.14227294921875,281.496826171875,291.0157165527344,293.3266906738281,293.1499938964844,293.1499938964844,278.8500061035156,36010.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905146300792694,1.0,0.0,0.0,3.6538219451904297,3.65384578704834,8.908160111786856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.08740234375,0.0,1537.505126953125,1895.4371337890625,0.0,3451.506103515625,0.9061484932899476,1.0,0.0,3.0,1.0,0.0
12063540,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.7772407531738281,0.3685474097728729,0.3364561200141907,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.8857012987136841,0.5525922775268555,0.5270190238952637,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.8591862320899963,0.505047082901001,0.3556259274482727,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.800048828125,0.7387425303459167,0.3145681023597717,0.3032113015651703,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.6487311124801636,0.211928516626358,0.9797384142875672,284.7997436523437,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2445068359375,284.7983093261719,1.0,0.6058235168457031,1.0,1.0,0.0,1.0,-3.0042316913604736,3.004224300384521,7.253443072841037e-06,2.3191287517547607,0.8972057700157166,0.8972057700157166,0.0,212.0765838623047,219.0,36847.3984375,0.0,2636.34423828125,1.0,278.8581848144531,281.2748413085937,291.0765380859375,293.48443603515625,293.1499938964844,293.1499938964844,279.1499938964844,36156.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149463772773744,1.0,0.0,0.0,3.648768663406372,3.648792743682861,8.88353724803892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.20703125,0.0,1532.970947265625,1895.4371337890625,0.0,3542.449462890625,0.9050984978675842,1.0,0.0,3.0,1.0,0.0
12063600,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.7772407531738281,0.3685474097728729,0.3364561200141907,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.8857012987136841,0.5525922775268555,0.5270190238952637,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.8591862320899963,0.505047082901001,0.3556259274482727,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.800048828125,0.7387425303459167,0.3145681023597717,0.3032113015651703,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.6487311124801636,0.211928516626358,0.9797384142875672,284.7997436523437,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2445068359375,284.7983093261719,1.0,0.6058235168457031,1.0,1.0,0.0,1.0,-3.0042316913604736,3.004224300384521,7.253443072841037e-06,2.3191287517547607,0.8972057700157166,0.8972057700157166,0.0,212.0765838623047,219.0,36847.3984375,0.0,2636.34423828125,1.0,278.8581848144531,281.2748413085937,291.0765380859375,293.48443603515625,293.1499938964844,293.1499938964844,279.1499938964844,36156.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149463772773744,1.0,0.0,0.0,3.648768663406372,3.648792743682861,8.88353724803892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.20703125,0.0,1532.970947265625,1895.4371337890625,0.0,3542.449462890625,0.9050984978675842,1.0,0.0,3.0,1.0,0.0
12063660,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.774297833442688,0.3681156635284424,0.3358528017997741,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8825376629829407,0.5522266626358032,0.5264483094215393,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8584316968917847,0.508760929107666,0.3580232560634613,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7367997765541077,0.314960777759552,0.3034881949424743,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6466829776763916,0.2119190245866775,0.979520857334137,284.9458312988281,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.2464294433594,284.9469909667969,1.0,0.607704758644104,1.0,1.0,0.0,1.0,-3.005765199661255,3.005758047103882,7.26060079614399e-06,2.3202056884765625,0.8983228206634521,0.8983228206634521,0.0,215.0217742919922,222.0,35956.125,0.0,2654.388916015625,1.0,279.1422119140625,281.4960632324219,290.9908142089844,293.28790283203125,293.1499938964844,293.1499938964844,279.45001220703125,36045.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014505743980408,1.0,0.0,0.0,3.6463499069213854,3.646373748779297,8.87176327069028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.76025390625,0.0,1529.4478759765625,1895.4371337890625,0.0,3417.1025390625,0.9045034050941468,1.0,0.0,3.0,1.0,0.0
12063720,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.774297833442688,0.3681156635284424,0.3358528017997741,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8825376629829407,0.5522266626358032,0.5264483094215393,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8584316968917847,0.508760929107666,0.3580232560634613,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7367997765541077,0.314960777759552,0.3034881949424743,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6466829776763916,0.2119190245866775,0.979520857334137,284.9458312988281,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.2464294433594,284.9469909667969,1.0,0.607704758644104,1.0,1.0,0.0,1.0,-3.005765199661255,3.005758047103882,7.26060079614399e-06,2.3202056884765625,0.8983228206634521,0.8983228206634521,0.0,215.0217742919922,222.0,35956.125,0.0,2654.388916015625,1.0,279.1422119140625,281.4960632324219,290.9908142089844,293.28790283203125,293.1499938964844,293.1499938964844,279.45001220703125,36045.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014505743980408,1.0,0.0,0.0,3.6463499069213854,3.646373748779297,8.87176327069028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.76025390625,0.0,1529.4478759765625,1895.4371337890625,0.0,3417.1025390625,0.9045034050941468,1.0,0.0,3.0,1.0,0.0
12063780,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.7731050252914429,0.36867156624794,0.3362392783164978,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8811363577842712,0.5529783368110657,0.5270005464553833,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.859318733215332,0.5134884119033813,0.3612066209316253,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.736233115196228,0.3160915374755859,0.3044689893722534,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.645990788936615,0.2125211954116821,0.9819112420082092,285.1145324707031,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2574462890625,285.1158447265625,1.0,0.6100393533706665,1.0,1.0,0.0,1.0,-3.014766454696656,3.014759063720703,7.304007795028156e-06,2.3270926475524902,0.9018921852111816,0.9018921852111816,0.0,217.1614227294922,225.0,35149.6953125,0.0,2682.731689453125,1.0,279.44158935546875,281.73944091796875,290.9697570800781,293.1973876953125,293.1499938964844,293.1499938964844,279.1499938964844,35857.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852120041847229,1.0,0.0,0.0,3.651021003723145,3.651045083999634,8.894509164747433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.31103515625,0.0,1533.2384033203125,1895.4371337890625,0.0,3265.40380859375,0.9054242968559264,1.0,0.0,3.0,1.0,0.0
12063840,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.7731050252914429,0.36867156624794,0.3362392783164978,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8811363577842712,0.5529783368110657,0.5270005464553833,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.859318733215332,0.5134884119033813,0.3612066209316253,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.736233115196228,0.3160915374755859,0.3044689893722534,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.645990788936615,0.2125211954116821,0.9819112420082092,285.1145324707031,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2574462890625,285.1158447265625,1.0,0.6100393533706665,1.0,1.0,0.0,1.0,-3.014766454696656,3.014759063720703,7.304007795028156e-06,2.3270926475524902,0.9018921852111816,0.9018921852111816,0.0,217.1614227294922,225.0,35149.6953125,0.0,2682.731689453125,1.0,279.44158935546875,281.73944091796875,290.9697570800781,293.1973876953125,293.1499938964844,293.1499938964844,279.1499938964844,35857.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852120041847229,1.0,0.0,0.0,3.651021003723145,3.651045083999634,8.894509164747433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.31103515625,0.0,1533.2384033203125,1895.4371337890625,0.0,3265.40380859375,0.9054242968559264,1.0,0.0,3.0,1.0,0.0
12063900,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7724694013595581,0.3685896098613739,0.3364540934562683,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8804128170013428,0.5530351996421814,0.5273497700691223,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8597051501274109,0.5154761075973511,0.3628142774105072,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7359578609466553,0.3165013790130615,0.3050379455089569,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6456964612007141,0.2127510011196136,0.9835619926452636,285.0026550292969,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.25958251953125,284.9955444335937,1.0,0.6113449931144714,1.0,1.0,0.0,1.0,-3.020050287246704,3.020043134689331,7.329796972044278e-06,2.331240653991699,0.9011829495429992,0.9011829495429992,0.0,218.3453826904297,225.0,35887.046875,0.0,2699.06103515625,1.0,279.19854736328125,281.56396484375,291.0619201660156,293.4271545410156,293.1499938964844,293.1499938964844,279.1499938964844,35903.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893210768699646,1.0,0.0,0.0,3.653071880340576,3.6530957221984863,8.90450337465154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.828125,0.0,1535.8675537109375,1895.4371337890625,0.0,3340.22119140625,0.9058660268783568,1.0,0.0,3.0,1.0,0.0
12063960,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7709538340568542,0.3680430352687835,0.3361850380897522,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8788125514984131,0.5525833964347839,0.5271799564361572,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8592332601547241,0.5169937610626221,0.3640347719192505,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7350192070007324,0.3165991008281708,0.3053129911422729,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.6447944641113281,0.212748572230339,0.9842880964279176,284.958740234375,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.25701904296875,284.9573974609375,1.0,0.6125402450561523,1.0,1.0,0.0,1.0,-3.0221991539001465,3.022192001342773,7.340408956224564e-06,2.332975149154663,0.9007640480995178,0.9007640480995178,0.0,220.0323028564453,228.0,35989.0390625,0.0,2711.927490234375,1.0,279.1576538085937,281.5149841308594,291.07427978515625,293.4199523925781,293.1499938964844,293.1499938964844,278.8500061035156,35961.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988662362098694,1.0,0.0,0.0,3.653220891952514,3.653244972229004,8.90523040197877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.91357421875,0.0,1536.4642333984375,1895.4371337890625,0.0,3393.013671875,0.9059625267982484,1.0,0.0,3.0,1.0,0.0
12064020,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.7668061256408691,0.3662619292736053,0.3349414765834808,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.8744356632232666,0.5508092045783997,0.5259416699409485,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.8572003841400146,0.5193178057670593,0.3659191131591797,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.7321983575820923,0.3162138164043426,0.3052891790866852,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867736816406,0.6420652270317078,0.2122599929571151,0.9835800528526306,284.785888671875,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2461242675781,284.78424072265625,1.0,0.6145338416099548,1.0,1.0,0.0,1.0,-3.020608901977539,3.020601511001587,7.33287606635713e-06,2.331828355789185,0.8971669673919678,0.8971669673919678,0.0,223.9746551513672,231.0,36826.05859375,0.0,2729.139892578125,1.0,278.8586120605469,281.2742614746094,291.0912170410156,293.5115661621094,293.1499938964844,293.1499938964844,279.1499938964844,36148.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152545928955078,1.0,0.0,0.0,3.648338556289673,3.648362636566162,8.881443704922276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.44140625,0.0,1532.4327392578125,1895.4371337890625,0.0,3545.30224609375,0.9049933552742004,1.0,0.0,3.0,1.0,0.0
12064080,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.7668061256408691,0.3662619292736053,0.3349414765834808,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.8744356632232666,0.5508092045783997,0.5259416699409485,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.8572003841400146,0.5193178057670593,0.3659191131591797,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.7321983575820923,0.3162138164043426,0.3052891790866852,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867736816406,0.6420652270317078,0.2122599929571151,0.9835800528526306,284.785888671875,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2461242675781,284.78424072265625,1.0,0.6145338416099548,1.0,1.0,0.0,1.0,-3.020608901977539,3.020601511001587,7.33287606635713e-06,2.331828355789185,0.8971669673919678,0.8971669673919678,0.0,223.9746551513672,231.0,36826.05859375,0.0,2729.139892578125,1.0,278.8586120605469,281.2742614746094,291.0912170410156,293.5115661621094,293.1499938964844,293.1499938964844,279.1499938964844,36148.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152545928955078,1.0,0.0,0.0,3.648338556289673,3.648362636566162,8.881443704922276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.44140625,0.0,1532.4327392578125,1895.4371337890625,0.0,3545.30224609375,0.9049933552742004,1.0,0.0,3.0,1.0,0.0
12064140,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.7635812759399414,0.3655725717544555,0.3340636789798736,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8709102869033813,0.5500089526176453,0.5249179601669312,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8560587167739868,0.5227870941162109,0.3681067824363708,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7299522757530212,0.3163512349128723,0.3053090274333954,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.6397902369499207,0.2120742499828338,0.9825735688209534,284.92803955078125,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.24578857421875,284.9290466308594,1.0,0.616287112236023,1.0,1.0,0.0,1.0,-3.019757032394409,3.019749879837036,7.328440005949233e-06,2.331042528152466,0.8980181217193604,0.8980181217193604,0.0,227.2513885498047,234.0,35919.2421875,0.0,2744.364990234375,1.0,279.1422424316406,281.4940490722656,290.98583984375,293.2843017578125,293.1499938964844,293.1499938964844,279.45001220703125,36053.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019908905029296,1.0,0.0,0.0,3.645612955093384,3.645636796951294,8.868178156262729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.24169921875,0.0,1528.6954345703125,1895.4371337890625,0.0,3422.13525390625,0.9043427109718324,1.0,0.0,3.0,1.0,0.0
12064200,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.7635812759399414,0.3655725717544555,0.3340636789798736,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8709102869033813,0.5500089526176453,0.5249179601669312,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8560587167739868,0.5227870941162109,0.3681067824363708,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7299522757530212,0.3163512349128723,0.3053090274333954,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.6397902369499207,0.2120742499828338,0.9825735688209534,284.92803955078125,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.24578857421875,284.9290466308594,1.0,0.616287112236023,1.0,1.0,0.0,1.0,-3.019757032394409,3.019749879837036,7.328440005949233e-06,2.331042528152466,0.8980181217193604,0.8980181217193604,0.0,227.2513885498047,234.0,35919.2421875,0.0,2744.364990234375,1.0,279.1422424316406,281.4940490722656,290.98583984375,293.2843017578125,293.1499938964844,293.1499938964844,279.45001220703125,36053.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019908905029296,1.0,0.0,0.0,3.645612955093384,3.645636796951294,8.868178156262729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.24169921875,0.0,1528.6954345703125,1895.4371337890625,0.0,3422.13525390625,0.9043427109718324,1.0,0.0,3.0,1.0,0.0
12064260,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.762309193611145,0.3659732043743133,0.3343066573143005,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8693681359291077,0.5504531860351562,0.525171160697937,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8567838668823242,0.5273827910423279,0.3711935877799988,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.7292522192001343,0.3173058629035949,0.3061181306838989,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.638992428779602,0.2125525921583175,0.9843955039978028,285.09033203125,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2557067871094,285.09149169921875,1.0,0.6184608936309814,1.0,1.0,0.0,1.0,-3.0272200107574463,3.027212858200073,7.364543307630811e-06,2.336733818054199,0.9012271165847778,0.9012271165847778,0.0,229.4817047119141,237.0,35051.8359375,0.0,2770.519775390625,1.0,279.4415588378906,281.7338256835937,290.9646301269531,293.1865539550781,293.1499938964844,293.1499938964844,279.1499938964844,35880.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845682740211487,1.0,0.0,0.0,3.6494991779327393,3.649523258209229,8.887095646059606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.48193359375,0.0,1531.7138671875,1895.4371337890625,0.0,3259.3759765625,0.9050981402397156,1.0,0.0,3.0,1.0,0.0
12064320,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.762309193611145,0.3659732043743133,0.3343066573143005,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8693681359291077,0.5504531860351562,0.525171160697937,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8567838668823242,0.5273827910423279,0.3711935877799988,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.7292522192001343,0.3173058629035949,0.3061181306838989,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.638992428779602,0.2125525921583175,0.9843955039978028,285.09033203125,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2557067871094,285.09149169921875,1.0,0.6184608936309814,1.0,1.0,0.0,1.0,-3.0272200107574463,3.027212858200073,7.364543307630811e-06,2.336733818054199,0.9012271165847778,0.9012271165847778,0.0,229.4817047119141,237.0,35051.8359375,0.0,2770.519775390625,1.0,279.4415588378906,281.7338256835937,290.9646301269531,293.1865539550781,293.1499938964844,293.1499938964844,279.1499938964844,35880.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845682740211487,1.0,0.0,0.0,3.6494991779327393,3.649523258209229,8.887095646059606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.48193359375,0.0,1531.7138671875,1895.4371337890625,0.0,3259.3759765625,0.9050981402397156,1.0,0.0,3.0,1.0,0.0
12064380,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7602601647377014,0.365251749753952,0.3341535031795501,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8671001195907593,0.5498285293579102,0.5251156687736511,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8566913604736328,0.5307731628417969,0.3739389181137085,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7280436158180237,0.317681610584259,0.306828498840332,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.6378318071365356,0.2126949578523636,0.9863531589508056,284.9372863769531,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2547912597656,284.9358215332031,1.0,0.6207987070083618,1.0,1.0,0.0,1.0,-3.033487319946289,3.033479928970337,7.3953938226622995e-06,2.341709613800049,0.8998379707336426,0.8998379707336426,0.0,232.3614501953125,240.0,35932.66015625,0.0,2797.7685546875,1.0,279.158203125,281.5135498046875,291.0770263671875,293.4166564941406,293.1499938964844,293.1499938964844,279.45001220703125,35987.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897260844707489,1.0,0.0,0.0,3.65070915222168,3.65073299407959,8.892988603292906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.50341796875,0.0,1533.865478515625,1895.4371337890625,0.0,3378.0380859375,0.9054189920425416,1.0,0.0,3.0,1.0,0.0
12064440,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.7602601647377014,0.365251749753952,0.3341535031795501,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8671001195907593,0.5498285293579102,0.5251156687736511,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8566913604736328,0.5307731628417969,0.3739389181137085,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7280436158180237,0.317681610584259,0.306828498840332,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.6378318071365356,0.2126949578523636,0.9863531589508056,284.9372863769531,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2547912597656,284.9358215332031,1.0,0.6207987070083618,1.0,1.0,0.0,1.0,-3.033487319946289,3.033479928970337,7.3953938226622995e-06,2.341709613800049,0.8998379707336426,0.8998379707336426,0.0,232.3614501953125,240.0,35932.66015625,0.0,2797.7685546875,1.0,279.158203125,281.5135498046875,291.0770263671875,293.4166564941406,293.1499938964844,293.1499938964844,279.45001220703125,35987.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897260844707489,1.0,0.0,0.0,3.65070915222168,3.65073299407959,8.892988603292906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.50341796875,0.0,1533.865478515625,1895.4371337890625,0.0,3378.0380859375,0.9054189920425416,1.0,0.0,3.0,1.0,0.0
