time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064500,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7587559819221497,0.3649452626705169,0.3337718844413757,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8654695749282837,0.549503743648529,0.5247176885604858,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.856169581413269,0.5325507521629333,0.3750703334808349,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7270397543907166,0.3178403675556183,0.306955337524414,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.6368798613548279,0.2127216458320617,0.986527979373932,285.04180908203125,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25457763671875,285.0484924316406,1.0,0.6218460202217102,1.0,1.0,0.0,1.0,-3.0342702865600586,3.0342628955841064,7.399142759823007e-06,2.342284917831421,0.901433765888214,0.901433765888214,0.0,234.07525634765625,240.0,35168.41015625,0.0,2808.192138671875,1.0,279.4017333984375,281.6856994628906,291.008056640625,293.2206726074219,293.1499938964844,293.1499938964844,279.45001220703125,35927.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905479907989502,1.0,0.0,0.0,3.65191650390625,3.65194034576416,8.898871897145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.24755859375,0.0,1534.76123046875,1895.4371337890625,0.0,3315.331787109375,0.9056937098503112,1.0,0.0,3.0,1.0,0.0
12064560,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7578467130661011,0.364991545677185,0.3337453603744507,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8644149899482727,0.5495395660400391,0.524674117565155,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8562344312667847,0.5347017049789429,0.3765032887458801,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7264755368232727,0.318222165107727,0.3072832226753235,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.636320948600769,0.2129138857126236,0.9873253703117372,285.0799255371094,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2579345703125,285.0807800292969,1.0,0.6229714751243591,1.0,1.0,0.0,1.0,-3.037257194519043,3.037249803543091,7.413608727802057e-06,2.3445444107055664,0.9027177691459656,0.9027177691459656,0.0,235.4381256103516,243.0,35073.140625,0.0,2821.1865234375,1.0,279.442626953125,281.73321533203125,291.0055847167969,293.2451171875,293.1499938964844,293.1499938964844,279.1499938964844,35861.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862346410751343,1.0,0.0,0.0,3.655134677886963,3.655158758163452,8.914563522921526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.72998046875,0.0,1537.853271484375,1895.4371337890625,0.0,3274.977294921875,0.906342089176178,1.0,0.0,3.0,1.0,0.0
12064620,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.755414605140686,0.3640157878398895,0.3333155512809753,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8617120981216431,0.5485370755195618,0.5242128372192383,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8557087779045105,0.5378237366676331,0.3790293037891388,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.7248888611793518,0.3183541893959045,0.3077450096607208,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.6348275542259216,0.2128708362579345,0.9884360432624816,284.9230041503906,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2544250488281,284.9214172363281,1.0,0.6251704096794128,1.0,1.0,0.0,1.0,-3.0411217212677,3.041114330291748,7.432753136527026e-06,2.3476402759552,0.9011059403419496,0.9011059403419496,0.0,238.61453247070312,246.0,35938.921875,0.0,2845.35205078125,1.0,279.1581726074219,281.5103454589844,291.0912475585937,293.4371337890625,293.1499938964844,293.1499938964844,278.8500061035156,35987.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898935079574585,1.0,0.0,0.0,3.6563408374786377,3.656364917755127,8.920447385207808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.94775390625,0.0,1540.1441650390625,1895.4371337890625,0.0,3393.655517578125,0.9066770076751708,1.0,0.0,3.0,1.0,0.0
12064680,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.755414605140686,0.3640157878398895,0.3333155512809753,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8617120981216431,0.5485370755195618,0.5242128372192383,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8557087779045105,0.5378237366676331,0.3790293037891388,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.7248888611793518,0.3183541893959045,0.3077450096607208,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.6348275542259216,0.2128708362579345,0.9884360432624816,284.9230041503906,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2544250488281,284.9214172363281,1.0,0.6251704096794128,1.0,1.0,0.0,1.0,-3.0411217212677,3.041114330291748,7.432753136527026e-06,2.3476402759552,0.9011059403419496,0.9011059403419496,0.0,238.61453247070312,246.0,35938.921875,0.0,2845.35205078125,1.0,279.1581726074219,281.5103454589844,291.0912475585937,293.4371337890625,293.1499938964844,293.1499938964844,278.8500061035156,35987.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898935079574585,1.0,0.0,0.0,3.6563408374786377,3.656364917755127,8.920447385207808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.94775390625,0.0,1540.1441650390625,1895.4371337890625,0.0,3393.655517578125,0.9066770076751708,1.0,0.0,3.0,1.0,0.0
12064740,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469177246094,0.7515737414360046,0.3620504140853882,0.3318880200386047,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8575757741928101,0.5463586449623108,0.5225659012794495,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8537533283233643,0.5398785471916199,0.3807178437709808,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.7220975160598755,0.3177081942558288,0.3074597716331482,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6322250366210938,0.2122007757425308,0.9868537783622742,284.7467346191406,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2421875,284.7449951171875,1.0,0.6268638968467712,1.0,1.0,0.0,1.0,-3.037217378616333,3.037209987640381,7.413830644509289e-06,2.3446898460388184,0.8969603180885315,0.8969603180885315,0.0,242.57815551757807,249.0,36760.32421875,0.0,2858.087158203125,1.0,278.8586120605469,281.2688293457031,291.1117248535156,293.5270690917969,293.1499938964844,293.1499938964844,279.1499938964844,36191.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138394594192504,1.0,0.0,0.0,3.6498966217041016,3.649920701980591,8.889030596037628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.0517578125,0.0,1534.4852294921875,1895.4371337890625,0.0,3532.20068359375,0.9053694605827332,1.0,0.0,3.0,1.0,0.0
12064800,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469177246094,0.7515737414360046,0.3620504140853882,0.3318880200386047,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8575757741928101,0.5463586449623108,0.5225659012794495,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8537533283233643,0.5398785471916199,0.3807178437709808,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.7220975160598755,0.3177081942558288,0.3074597716331482,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6322250366210938,0.2122007757425308,0.9868537783622742,284.7467346191406,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2421875,284.7449951171875,1.0,0.6268638968467712,1.0,1.0,0.0,1.0,-3.037217378616333,3.037209987640381,7.413830644509289e-06,2.3446898460388184,0.8969603180885315,0.8969603180885315,0.0,242.57815551757807,249.0,36760.32421875,0.0,2858.087158203125,1.0,278.8586120605469,281.2688293457031,291.1117248535156,293.5270690917969,293.1499938964844,293.1499938964844,279.1499938964844,36191.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138394594192504,1.0,0.0,0.0,3.6498966217041016,3.649920701980591,8.889030596037628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.0517578125,0.0,1534.4852294921875,1895.4371337890625,0.0,3532.20068359375,0.9053694605827332,1.0,0.0,3.0,1.0,0.0
12064860,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7486550807952881,0.3612116277217865,0.33087357878685,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.854313850402832,0.545219361782074,0.521215558052063,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8527225255966187,0.5431670546531677,0.3827642202377319,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7199054956436157,0.3176419138908386,0.3072769939899444,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6301027536392212,0.2118860483169555,0.9852205514907836,284.88604736328125,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2411499023437,284.886962890625,1.0,0.628350555896759,1.0,1.0,0.0,1.0,-3.0346412658691406,3.0346338748931885,7.40092946216464e-06,2.3425612449646,0.8972328901290894,0.8972328901290894,0.0,245.7955780029297,252.0,35830.70703125,0.0,2869.60009765625,1.0,279.1422424316406,281.4884338378906,291.0142822265625,293.3059387207031,293.1499938964844,293.1499938964844,279.45001220703125,36107.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995802402496338,1.0,0.0,0.0,3.645197153091431,3.645220994949341,8.866155098985473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.4609375,0.0,1528.6334228515625,1895.4371337890625,0.0,3399.67138671875,0.9042856693267822,1.0,0.0,3.0,1.0,0.0
12064920,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7486550807952881,0.3612116277217865,0.33087357878685,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.854313850402832,0.545219361782074,0.521215558052063,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8527225255966187,0.5431670546531677,0.3827642202377319,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7199054956436157,0.3176419138908386,0.3072769939899444,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6301027536392212,0.2118860483169555,0.9852205514907836,284.88604736328125,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2411499023437,284.886962890625,1.0,0.628350555896759,1.0,1.0,0.0,1.0,-3.0346412658691406,3.0346338748931885,7.40092946216464e-06,2.3425612449646,0.8972328901290894,0.8972328901290894,0.0,245.7955780029297,252.0,35830.70703125,0.0,2869.60009765625,1.0,279.1422424316406,281.4884338378906,291.0142822265625,293.3059387207031,293.1499938964844,293.1499938964844,279.45001220703125,36107.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995802402496338,1.0,0.0,0.0,3.645197153091431,3.645220994949341,8.866155098985473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.4609375,0.0,1528.6334228515625,1895.4371337890625,0.0,3399.67138671875,0.9042856693267822,1.0,0.0,3.0,1.0,0.0
12064980,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7475005984306335,0.3614704310894012,0.3309877812862396,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8528477549552917,0.5453423857688904,0.5211641192436218,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8534352779388428,0.547622799873352,0.3857478499412536,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7191967368125916,0.3184216320514679,0.3079155385494232,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.6293506622314453,0.212266132235527,0.9865715503692628,285.0455017089844,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2506103515625,285.0466003417969,1.0,0.6302893161773682,1.0,1.0,0.0,1.0,-3.040687799453736,3.040680408477783,7.430267487507081e-06,2.347151041030884,0.8998273611068726,0.8998273611068726,0.0,247.9642791748047,255.0,34940.7578125,0.0,2892.99267578125,1.0,279.4413452148437,281.72784423828125,290.9999084472656,293.2143859863281,293.1499938964844,293.1499938964844,279.75,35940.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815984725952148,1.0,0.0,0.0,3.6468560695648193,3.6468799114227295,8.874226864463708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.4443359375,0.0,1529.2265625,1895.4371337890625,0.0,3231.55908203125,0.9045467972755432,1.0,0.0,3.0,1.0,0.0
12065040,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7475005984306335,0.3614704310894012,0.3309877812862396,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8528477549552917,0.5453423857688904,0.5211641192436218,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8534352779388428,0.547622799873352,0.3857478499412536,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7191967368125916,0.3184216320514679,0.3079155385494232,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.6293506622314453,0.212266132235527,0.9865715503692628,285.0455017089844,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2506103515625,285.0466003417969,1.0,0.6302893161773682,1.0,1.0,0.0,1.0,-3.040687799453736,3.040680408477783,7.430267487507081e-06,2.347151041030884,0.8998273611068726,0.8998273611068726,0.0,247.9642791748047,255.0,34940.7578125,0.0,2892.99267578125,1.0,279.4413452148437,281.72784423828125,290.9999084472656,293.2143859863281,293.1499938964844,293.1499938964844,279.75,35940.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815984725952148,1.0,0.0,0.0,3.6468560695648193,3.6468799114227295,8.874226864463708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.4443359375,0.0,1529.2265625,1895.4371337890625,0.0,3231.55908203125,0.9045467972755432,1.0,0.0,3.0,1.0,0.0
12065100,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16473388671875,0.7471339106559753,0.3617739975452423,0.3312164545059204,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662292480469,0.8523444533348083,0.545635461807251,0.5213791131973267,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662292480469,0.8539863228797913,0.5500407814979553,0.3873794972896576,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16412353515625,0.7190571427345276,0.3189879357814789,0.3084154427051544,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.6292064785957336,0.212624967098236,0.9880540370941162,285.16558837890625,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2567138671875,285.1727600097656,1.0,0.6314440965652466,1.0,1.0,0.0,1.0,-3.0455639362335205,3.0455563068389893,7.4540917012200225e-06,2.3509042263031006,0.9024182558059692,0.9024182558059692,0.0,248.9973907470703,255.0,34169.30859375,0.0,2908.1953125,1.0,279.698974609375,281.9174499511719,290.9791259765625,293.0930480957031,293.1499938964844,293.1499938964844,279.75,35832.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708615303039551,1.0,0.0,0.0,3.6502604484558105,3.6502845287323,8.890803542271897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.54248046875,0.0,1532.2012939453125,1895.4371337890625,0.0,3130.891845703125,0.9052671790122986,1.0,0.0,3.0,1.0,0.0
12065160,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20672607421875,0.74696284532547,0.3621968626976013,0.3316064774990082,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.8520393967628479,0.5460784435272217,0.5217922329902649,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.8547288775444031,0.5525899529457092,0.3891533613204956,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.7190961241722107,0.319668173789978,0.3090540766716003,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062683105469,0.6292428970336914,0.2130928933620453,0.9901139736175536,285.2068176269531,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.263916015625,285.2077941894531,1.0,0.6327376961708069,1.0,1.0,0.0,1.0,-3.0519039630889893,3.051896333694458,7.485137302865041e-06,2.3557891845703125,0.9045818448066713,0.9045818448066713,0.0,249.967041015625,258.0,34094.6484375,0.0,2926.080322265625,1.0,279.7421569824219,281.96807861328125,291.014892578125,293.17120361328125,293.1499938964844,293.1499938964844,279.45001220703125,35740.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658828735351562,1.0,0.0,0.0,3.655940294265747,3.655964136123657,8.918492540033185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.111328125,0.0,1537.84033203125,1895.4371337890625,0.0,3084.1875,0.906444489955902,1.0,0.0,3.0,1.0,0.0
12065220,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.745320200920105,0.3616084158420563,0.3316043615341186,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8501452803611755,0.5454908609390259,0.5218181014060974,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8548331260681152,0.5560834407806396,0.392010748386383,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7181352972984314,0.3201481103897095,0.3099013566970825,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.6284726858139038,0.2134333103895187,0.993112564086914,285.0504455566406,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2636108398437,285.0488586425781,1.0,0.6352887153625488,1.0,1.0,0.0,1.0,-3.0600030422210693,3.059995412826538,7.525311957579106e-06,2.3622066974639893,0.9046773314476012,0.9046773314476012,0.0,252.937744140625,261.0,35004.51171875,0.0,2958.04833984375,1.0,279.4581604003906,281.7452392578125,291.1383056640625,293.4197998046875,293.1499938964844,293.1499938964844,279.1499938964844,35833.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814787268638611,1.0,0.0,0.0,3.6628594398498535,3.662883520126343,8.952282541940804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.048828125,0.0,1546.2730712890625,1895.4371337890625,0.0,3230.437255859375,0.9080326557159424,1.0,0.0,3.0,1.0,0.0
12065280,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.745320200920105,0.3616084158420563,0.3316043615341186,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8501452803611755,0.5454908609390259,0.5218181014060974,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8548331260681152,0.5560834407806396,0.392010748386383,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7181352972984314,0.3201481103897095,0.3099013566970825,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.6284726858139038,0.2134333103895187,0.993112564086914,285.0504455566406,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2636108398437,285.0488586425781,1.0,0.6352887153625488,1.0,1.0,0.0,1.0,-3.0600030422210693,3.059995412826538,7.525311957579106e-06,2.3622066974639893,0.9046773314476012,0.9046773314476012,0.0,252.937744140625,261.0,35004.51171875,0.0,2958.04833984375,1.0,279.4581604003906,281.7452392578125,291.1383056640625,293.4197998046875,293.1499938964844,293.1499938964844,279.1499938964844,35833.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814787268638611,1.0,0.0,0.0,3.6628594398498535,3.662883520126343,8.952282541940804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.048828125,0.0,1546.2730712890625,1895.4371337890625,0.0,3230.437255859375,0.9080326557159424,1.0,0.0,3.0,1.0,0.0
12065340,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7419408559799194,0.3598205149173736,0.3303702771663666,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8464672565460205,0.5434579253196716,0.5203565955162048,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8531384468078613,0.5582695007324219,0.3938201069831848,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7155876755714417,0.3196546733379364,0.309798002243042,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6262876391410828,0.2129874527454376,0.9926928877830504,284.8723449707031,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2519836425781,284.8705139160156,1.0,0.6372654438018799,1.0,1.0,0.0,1.0,-3.058317184448242,3.05830979347229,7.517241556342924e-06,2.360997200012207,0.9021955728530884,0.9021955728530884,0.0,257.00927734375,249.0,35860.734375,0.0,2975.840576171875,1.0,279.1585388183594,281.5016784667969,291.1630249023437,293.523193359375,293.1499938964844,293.1499938964844,278.8500061035156,36016.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996915221214294,1.0,0.0,0.0,3.662907361984253,3.662931680679321,8.952517873694887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.603515625,0.0,1547.6986083984375,1895.4371337890625,0.0,3400.708984375,0.9081608057022096,1.0,0.0,3.0,1.0,0.0
12065400,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7419408559799194,0.3598205149173736,0.3303702771663666,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8464672565460205,0.5434579253196716,0.5203565955162048,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8531384468078613,0.5582695007324219,0.3938201069831848,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7155876755714417,0.3196546733379364,0.309798002243042,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6262876391410828,0.2129874527454376,0.9926928877830504,284.8723449707031,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2519836425781,284.8705139160156,1.0,0.6372654438018799,1.0,1.0,0.0,1.0,-3.058317184448242,3.05830979347229,7.517241556342924e-06,2.360997200012207,0.9021955728530884,0.9021955728530884,0.0,257.00927734375,249.0,35860.734375,0.0,2975.840576171875,1.0,279.1585388183594,281.5016784667969,291.1630249023437,293.523193359375,293.1499938964844,293.1499938964844,278.8500061035156,36016.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996915221214294,1.0,0.0,0.0,3.662907361984253,3.662931680679321,8.952517873694887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.603515625,0.0,1547.6986083984375,1895.4371337890625,0.0,3400.708984375,0.9081608057022096,1.0,0.0,3.0,1.0,0.0
12065460,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.7417415976524353,0.3575256466865539,0.328330248594284,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908569335937,0.8465942144393921,0.5407026410102844,0.5178297758102417,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908264160156,0.855414628982544,0.5598611235618591,0.3949453830718994,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913757324219,0.716113269329071,0.3186186552047729,0.308847576379776,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.6265175938606262,0.2120473831892013,0.9885669350624084,284.6910095214844,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2360534667969,284.6891174316406,1.0,0.6343325972557068,1.0,1.0,0.0,1.0,-3.048085451126098,3.0480780601501465,7.4671729635156225e-06,2.3531599044799805,0.8972716927528381,0.8972716927528381,0.0,254.52577209472656,237.0,36682.66015625,0.0,2942.017333984375,1.0,278.8582458496094,281.2603454589844,291.154296875,293.5711364746094,293.1499938964844,293.1499938964844,279.1499938964844,36245.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139423966407776,1.0,0.0,0.0,3.654476404190064,3.6545004844665527,8.91135186975589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.97119140625,0.0,1539.9959716796875,1895.4371337890625,0.0,3533.15380859375,0.906427562236786,1.0,0.0,3.0,1.0,0.0
12065520,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.7417415976524353,0.3575256466865539,0.328330248594284,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908569335937,0.8465942144393921,0.5407026410102844,0.5178297758102417,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908264160156,0.855414628982544,0.5598611235618591,0.3949453830718994,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913757324219,0.716113269329071,0.3186186552047729,0.308847576379776,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.6265175938606262,0.2120473831892013,0.9885669350624084,284.6910095214844,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2360534667969,284.6891174316406,1.0,0.6343325972557068,1.0,1.0,0.0,1.0,-3.048085451126098,3.0480780601501465,7.4671729635156225e-06,2.3531599044799805,0.8972716927528381,0.8972716927528381,0.0,254.52577209472656,237.0,36682.66015625,0.0,2942.017333984375,1.0,278.8582458496094,281.2603454589844,291.154296875,293.5711364746094,293.1499938964844,293.1499938964844,279.1499938964844,36245.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139423966407776,1.0,0.0,0.0,3.654476404190064,3.6545004844665527,8.91135186975589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.97119140625,0.0,1539.9959716796875,1895.4371337890625,0.0,3533.15380859375,0.906427562236786,1.0,0.0,3.0,1.0,0.0
12065580,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.744961142539978,0.3565503656864166,0.3267771303653717,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.8505257964134216,0.5392307639122009,0.5157220959663391,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.8617400527000427,0.5629181265830994,0.3964971601963043,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.719741702079773,0.3183325827121734,0.3080161809921264,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.6293036341667175,0.2116107195615768,0.9843000769615172,284.8236389160156,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.2338562011719,284.82427978515625,1.0,0.629192590713501,1.0,1.0,0.0,1.0,-3.0394105911254883,3.039402961730957,7.424340310535626e-06,2.3462979793548584,0.8966638445854187,0.8966638445854187,0.0,247.1492919921875,225.0,35628.37890625,0.0,2886.182373046875,1.0,279.14227294921875,281.4739990234375,291.0480041503906,293.3309936523437,293.1499938964844,293.1499938964844,279.45001220703125,36183.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982013463973999,1.0,0.0,0.0,3.646995306015015,3.647019147872925,8.874904438016529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.1708984375,0.0,1531.1964111328125,1895.4371337890625,0.0,3386.812255859375,0.9047384858131408,1.0,0.0,3.0,1.0,0.0
12065640,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.744961142539978,0.3565503656864166,0.3267771303653717,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.8505257964134216,0.5392307639122009,0.5157220959663391,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.8617400527000427,0.5629181265830994,0.3964971601963043,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.719741702079773,0.3183325827121734,0.3080161809921264,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.6293036341667175,0.2116107195615768,0.9843000769615172,284.8236389160156,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.2338562011719,284.82427978515625,1.0,0.629192590713501,1.0,1.0,0.0,1.0,-3.0394105911254883,3.039402961730957,7.424340310535626e-06,2.3462979793548584,0.8966638445854187,0.8966638445854187,0.0,247.1492919921875,225.0,35628.37890625,0.0,2886.182373046875,1.0,279.14227294921875,281.4739990234375,291.0480041503906,293.3309936523437,293.1499938964844,293.1499938964844,279.45001220703125,36183.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982013463973999,1.0,0.0,0.0,3.646995306015015,3.647019147872925,8.874904438016529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.1708984375,0.0,1531.1964111328125,1895.4371337890625,0.0,3386.812255859375,0.9047384858131408,1.0,0.0,3.0,1.0,0.0
12065700,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7478840351104736,0.3565454483032226,0.3264390230178833,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8539196848869324,0.5390266180038452,0.5151634812355042,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8664100170135498,0.5649685263633728,0.3976438641548157,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7226977944374084,0.3185636401176452,0.3079162240028381,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.6317431926727295,0.2117016315460205,0.9832980036735536,284.9397888183594,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.2381591796875,284.9466857910156,1.0,0.6263235807418823,1.0,1.0,0.0,1.0,-3.038382053375244,3.038374423980713,7.419182566081872e-06,2.345447301864624,0.8977088928222656,0.8977088928222656,0.0,242.19081115722656,225.0,34795.37109375,0.0,2858.417724609375,1.0,279.3989562988281,281.66168212890625,291.00537109375,293.1730651855469,293.1499938964844,293.1499938964844,279.45001220703125,36101.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885812520980835,1.0,0.0,0.0,3.645175457000733,3.6451995372772217,8.866049938660581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.3330078125,0.0,1528.5684814453125,1895.4371337890625,0.0,3271.02587890625,0.9043111205101012,1.0,0.0,3.0,1.0,0.0
12065760,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7515743374824524,0.3567622900009155,0.326365053653717,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8581480383872986,0.5390805006027222,0.514914870262146,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8719630241394043,0.5672552585601807,0.3990187644958496,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7262928485870361,0.3189969956874847,0.3080339729785919,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.634818434715271,0.2119770050048828,0.9831534028053284,284.97857666015625,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2448425292969,284.9793701171875,1.0,0.6234112977981567,1.0,1.0,0.0,1.0,-3.0396111011505127,3.0396037101745605,7.425082912959624e-06,2.3463523387908936,0.8983258605003357,0.8983258605003357,0.0,236.6714630126953,213.0,34665.34765625,0.0,2832.262939453125,1.0,279.442138671875,281.71197509765625,291.0296936035156,293.22998046875,293.1499938964844,293.1499938964844,279.75,36029.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788095712661743,1.0,0.0,0.0,3.645341634750366,3.645365476608277,8.866858252076781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.5654296875,0.0,1528.2100830078125,1895.4371337890625,0.0,3205.423095703125,0.9042690992355348,1.0,0.0,3.0,1.0,0.0
12065820,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.7603564262390137,0.3575094640254974,0.3264864683151245,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337890625,0.8681884407997131,0.5396031737327576,0.5147972702980042,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337890625,0.8847049474716187,0.5721726417541504,0.4019884765148163,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.7346521615982056,0.3202008605003357,0.3085858821868896,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.6422551870346069,0.2128694653511047,0.9843832850456238,285.1336975097656,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2590637207031,285.1346130371094,1.0,0.6175539493560791,1.0,1.0,0.0,1.0,-3.045323371887207,3.045315980911255,7.452919362549437e-06,2.3507206439971924,0.902068853378296,0.902068853378296,0.0,224.92633056640625,201.0,33760.15234375,0.0,2782.6552734375,1.0,279.7413330078125,281.9483337402344,291.043212890625,293.1817626953125,293.1499938964844,293.1499938964844,279.45001220703125,35838.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621419072151184,1.0,0.0,0.0,3.650787830352783,3.650811910629273,8.893372864804405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.85986328125,0.0,1532.8397216796875,1895.4371337890625,0.0,3049.094970703125,0.9053580164909364,1.0,0.0,3.0,1.0,0.0
12065880,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.7603564262390137,0.3575094640254974,0.3264864683151245,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337890625,0.8681884407997131,0.5396031737327576,0.5147972702980042,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337890625,0.8847049474716187,0.5721726417541504,0.4019884765148163,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.7346521615982056,0.3202008605003357,0.3085858821868896,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.6422551870346069,0.2128694653511047,0.9843832850456238,285.1336975097656,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2590637207031,285.1346130371094,1.0,0.6175539493560791,1.0,1.0,0.0,1.0,-3.045323371887207,3.045315980911255,7.452919362549437e-06,2.3507206439971924,0.902068853378296,0.902068853378296,0.0,224.92633056640625,201.0,33760.15234375,0.0,2782.6552734375,1.0,279.7413330078125,281.9483337402344,291.043212890625,293.1817626953125,293.1499938964844,293.1499938964844,279.45001220703125,35838.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621419072151184,1.0,0.0,0.0,3.650787830352783,3.650811910629273,8.893372864804405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.85986328125,0.0,1532.8397216796875,1895.4371337890625,0.0,3049.094970703125,0.9053580164909364,1.0,0.0,3.0,1.0,0.0
12065940,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.7692264318466187,0.3569997549057007,0.3260096311569214,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8785014748573303,0.538869321346283,0.5141108632087708,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8976323008537292,0.5755977034568787,0.4043899476528168,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.743222713470459,0.3206804990768432,0.3088659644126892,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.6501142978668213,0.2133302390575409,0.9852188229560852,284.97430419921875,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.25994873046875,284.9725341796875,1.0,0.6114824414253235,1.0,1.0,0.0,1.0,-3.0481646060943604,3.048157215118408,7.467175691999728e-06,2.3530588150024414,0.9011320471763612,0.9011320471763612,0.0,213.58010864257807,189.0,34603.6484375,0.0,2729.274169921875,1.0,279.45819091796875,281.72491455078125,291.1625671386719,293.4225158691406,293.1499938964844,293.1499938964844,279.1499938964844,35941.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771596550941467,1.0,0.0,0.0,3.653730392456055,3.653754472732544,8.907714459382987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.8193359375,0.0,1536.8826904296875,1895.4371337890625,0.0,3189.95654296875,0.90606290102005,1.0,0.0,3.0,1.0,0.0
12066000,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.7692264318466187,0.3569997549057007,0.3260096311569214,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8785014748573303,0.538869321346283,0.5141108632087708,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8976323008537292,0.5755977034568787,0.4043899476528168,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.743222713470459,0.3206804990768432,0.3088659644126892,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.6501142978668213,0.2133302390575409,0.9852188229560852,284.97430419921875,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.25994873046875,284.9725341796875,1.0,0.6114824414253235,1.0,1.0,0.0,1.0,-3.0481646060943604,3.048157215118408,7.467175691999728e-06,2.3530588150024414,0.9011320471763612,0.9011320471763612,0.0,213.58010864257807,189.0,34603.6484375,0.0,2729.274169921875,1.0,279.45819091796875,281.72491455078125,291.1625671386719,293.4225158691406,293.1499938964844,293.1499938964844,279.1499938964844,35941.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771596550941467,1.0,0.0,0.0,3.653730392456055,3.653754472732544,8.907714459382987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.8193359375,0.0,1536.8826904296875,1895.4371337890625,0.0,3189.95654296875,0.90606290102005,1.0,0.0,3.0,1.0,0.0
12066060,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.7770375609397888,0.3553682863712311,0.3243576884269714,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.8878142237663269,0.5367951393127441,0.5120114684104919,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952880859375,0.9098081588745116,0.5777477025985718,0.4057458937168121,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.7510405778884888,0.3202389478683471,0.3082296252250671,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.6572636961936951,0.2130616903305053,0.9828278422355652,284.7955017089844,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2482604980469,284.7935485839844,1.0,0.6046558618545532,1.0,1.0,0.0,1.0,-3.0416531562805176,3.041645765304565,7.435470251948573e-06,2.3481009006500244,0.8976312279701233,0.8976312279701233,0.0,203.0373992919922,177.0,35541.359375,-0.0,2661.804931640625,1.0,279.1582336425781,281.48760986328125,291.1845703125,293.5257263183594,293.1499938964844,293.1499938964844,279.45001220703125,36131.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954648971557617,1.0,0.0,0.0,3.6495144367218018,3.649538516998291,8.887169542504125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.53369140625,0.0,1533.6124267578125,1895.4371337890625,0.0,3361.275146484375,0.9052428603172302,1.0,0.0,3.0,1.0,0.0
12066120,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.7770375609397888,0.3553682863712311,0.3243576884269714,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.8878142237663269,0.5367951393127441,0.5120114684104919,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952880859375,0.9098081588745116,0.5777477025985718,0.4057458937168121,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.7510405778884888,0.3202389478683471,0.3082296252250671,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.6572636961936951,0.2130616903305053,0.9828278422355652,284.7955017089844,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2482604980469,284.7935485839844,1.0,0.6046558618545532,1.0,1.0,0.0,1.0,-3.0416531562805176,3.041645765304565,7.435470251948573e-06,2.3481009006500244,0.8976312279701233,0.8976312279701233,0.0,203.0373992919922,177.0,35541.359375,-0.0,2661.804931640625,1.0,279.1582336425781,281.48760986328125,291.1845703125,293.5257263183594,293.1499938964844,293.1499938964844,279.45001220703125,36131.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954648971557617,1.0,0.0,0.0,3.6495144367218018,3.649538516998291,8.887169542504125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.53369140625,0.0,1533.6124267578125,1895.4371337890625,0.0,3361.275146484375,0.9052428603172302,1.0,0.0,3.0,1.0,0.0
12066180,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7868497371673584,0.3547715544700622,0.3230392932891845,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8992160558700562,0.5356786847114563,0.5101397037506104,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9255960583686828,0.5811336040496826,0.4074314534664154,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7605925798416138,0.3203055560588836,0.3076161444187164,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.6659155488014221,0.2130846679210662,0.9800668954849244,284.92681884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.24822998046875,284.927490234375,1.0,0.5974195599555969,1.0,1.0,0.0,1.0,-3.035778284072876,3.035770893096924,7.406443273794139e-06,2.343425273895264,0.8983945846557617,0.8983945846557617,0.0,191.6692047119141,165.0,34486.40234375,-0.0,2591.5732421875,1.0,279.4418029785156,281.6988830566406,291.070068359375,293.28662109375,293.1499938964844,293.1499938964844,279.75,36048.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827335238456726,1.0,0.0,0.0,3.647050380706787,3.647074460983277,8.87517330738774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.5126953125,0.0,1530.251953125,1895.4371337890625,0.0,3242.1923828125,0.9046579003334044,1.0,0.0,3.0,1.0,0.0
12066240,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7868497371673584,0.3547715544700622,0.3230392932891845,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8992160558700562,0.5356786847114563,0.5101397037506104,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9255960583686828,0.5811336040496826,0.4074314534664154,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7605925798416138,0.3203055560588836,0.3076161444187164,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.6659155488014221,0.2130846679210662,0.9800668954849244,284.92681884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.24822998046875,284.927490234375,1.0,0.5974195599555969,1.0,1.0,0.0,1.0,-3.035778284072876,3.035770893096924,7.406443273794139e-06,2.343425273895264,0.8983945846557617,0.8983945846557617,0.0,191.6692047119141,165.0,34486.40234375,-0.0,2591.5732421875,1.0,279.4418029785156,281.6988830566406,291.070068359375,293.28662109375,293.1499938964844,293.1499938964844,279.75,36048.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827335238456726,1.0,0.0,0.0,3.647050380706787,3.647074460983277,8.87517330738774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.5126953125,0.0,1530.251953125,1895.4371337890625,0.0,3242.1923828125,0.9046579003334044,1.0,0.0,3.0,1.0,0.0
12066300,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7931643128395081,0.3548964560031891,0.322788804769516,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9064716100692748,0.5355799794197083,0.5096531510353088,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9353750944137572,0.5833001136779785,0.4086338579654693,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7666761875152588,0.3206560015678406,0.3075973093509674,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.6714547872543335,0.2133465707302093,0.9796857237815856,285.0407409667969,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.2529296875,285.0475769042969,1.0,0.593890368938446,1.0,1.0,0.0,1.0,-3.0358529090881348,3.0358455181121826,7.406701570289442e-06,2.343437910079956,0.9000910520553589,0.9000910520553589,0.0,185.5242462158203,165.0,33595.37890625,-0.0,2559.895751953125,1.0,279.6990051269531,281.88153076171875,291.01904296875,293.1195983886719,293.1499938964844,293.1499938964844,279.75,35963.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710485100746155,1.0,0.0,0.0,3.6478540897369385,3.647878170013428,8.879084703039553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.560546875,0.0,1530.507080078125,1895.4371337890625,0.0,3132.645751953125,0.9048139452934264,1.0,0.0,3.0,1.0,0.0
