time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066360,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8004311323165894,0.3552205860614776,0.3227860629558563,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.9153266549110411,0.5357109308242798,0.5094536542892456,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.946155309677124,0.5856640934944153,0.4100508093833923,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7737128138542175,0.3211846947669983,0.3077804148197174,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.6778838634490967,0.2137650102376938,0.980075478553772,285.0790100097656,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2597961425781,285.0797119140625,1.0,0.5904810428619385,1.0,1.0,0.0,1.0,-3.037998676300049,3.0379912853240967,7.417093002004549e-06,2.3450591564178467,0.901372492313385,0.901372492313385,0.0,179.15753173828125,153.0,33473.44140625,-0.0,2530.986083984375,1.0,279.7421569824219,281.9308776855469,291.0354919433594,293.1674194335937,293.1499938964844,293.1499938964844,279.45001220703125,35887.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643214106559753,1.0,0.0,0.0,3.6506738662719727,3.650697708129883,8.892816936167947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.63818359375,0.0,1533.076904296875,1895.4371337890625,0.0,3069.53955078125,0.9053639769554138,1.0,0.0,3.0,1.0,0.0
12066420,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8143515586853027,0.3546229898929596,0.3221771717071533,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9337894916534424,0.5347318053245544,0.5084638595581055,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9661397337913512,0.588739812374115,0.412203848361969,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7880101203918457,0.3215033113956451,0.3078578114509582,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.690953254699707,0.2141290158033371,0.9802681803703308,284.9198608398437,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2575378417969,284.91815185546875,1.0,0.5836153030395508,1.0,1.0,0.0,1.0,-3.0390000343322754,3.0389926433563232,7.422275757562602e-06,2.345955848693848,0.8997157216072083,0.8997157216072083,0.0,167.22573852539062,141.0,34394.73046875,-0.0,2471.017578125,1.0,279.45770263671875,281.7122497558594,291.1444702148437,293.3929748535156,293.1499938964844,293.1499938964844,279.75,36005.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770322203636169,1.0,0.0,0.0,3.6512563228607178,3.651280403137207,8.895655696505855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.96533203125,0.0,1534.6068115234375,1895.4371337890625,0.0,3188.76171875,0.9055513739585876,1.0,0.0,3.0,1.0,0.0
12066480,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8143515586853027,0.3546229898929596,0.3221771717071533,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9337894916534424,0.5347318053245544,0.5084638595581055,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9661397337913512,0.588739812374115,0.412203848361969,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.7880101203918457,0.3215033113956451,0.3078578114509582,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.690953254699707,0.2141290158033371,0.9802681803703308,284.9198608398437,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2575378417969,284.91815185546875,1.0,0.5836153030395508,1.0,1.0,0.0,1.0,-3.0390000343322754,3.0389926433563232,7.422275757562602e-06,2.345955848693848,0.8997157216072083,0.8997157216072083,0.0,167.22573852539062,141.0,34394.73046875,-0.0,2471.017578125,1.0,279.45770263671875,281.7122497558594,291.1444702148437,293.3929748535156,293.1499938964844,293.1499938964844,279.75,36005.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770322203636169,1.0,0.0,0.0,3.6512563228607178,3.651280403137207,8.895655696505855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.96533203125,0.0,1534.6068115234375,1895.4371337890625,0.0,3188.76171875,0.9055513739585876,1.0,0.0,3.0,1.0,0.0
12066540,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8287085294723511,0.3544666469097137,0.3213274478912353,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9536387324333192,0.534110963344574,0.507145345211029,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.9851224422454834,0.5923435091972351,0.4141033589839935,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8037978410720825,0.3219879567623138,0.3076840341091156,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7052247524261475,0.2145739793777465,0.9795182347297668,285.0523681640625,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.25994873046875,285.05303955078125,1.0,0.5765045285224915,1.0,1.0,0.0,1.0,-3.037559747695923,3.0375523567199707,7.415035270241788e-06,2.344756603240967,0.9021645188331604,0.9021645188331604,0.0,155.46188354492188,144.0,33380.953125,-0.0,2407.3681640625,1.0,279.7418212890625,281.922119140625,291.0591735839844,293.2026672363281,293.1499938964844,293.1499938964844,279.45001220703125,35892.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657768368721008,1.0,0.0,0.0,3.654587030410767,3.654611110687256,8.911891882235068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.4140625,0.0,1537.474853515625,1895.4371337890625,0.0,3083.193115234375,0.906238615512848,1.0,0.0,3.0,1.0,0.0
12066600,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8287085294723511,0.3544666469097137,0.3213274478912353,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9536387324333192,0.534110963344574,0.507145345211029,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.9851224422454834,0.5923435091972351,0.4141033589839935,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8037978410720825,0.3219879567623138,0.3076840341091156,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7052247524261475,0.2145739793777465,0.9795182347297668,285.0523681640625,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.25994873046875,285.05303955078125,1.0,0.5765045285224915,1.0,1.0,0.0,1.0,-3.037559747695923,3.0375523567199707,7.415035270241788e-06,2.344756603240967,0.9021645188331604,0.9021645188331604,0.0,155.46188354492188,144.0,33380.953125,-0.0,2407.3681640625,1.0,279.7418212890625,281.922119140625,291.0591735839844,293.2026672363281,293.1499938964844,293.1499938964844,279.45001220703125,35892.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657768368721008,1.0,0.0,0.0,3.654587030410767,3.654611110687256,8.911891882235068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.4140625,0.0,1537.474853515625,1895.4371337890625,0.0,3083.193115234375,0.906238615512848,1.0,0.0,3.0,1.0,0.0
12066660,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8358234167098999,0.3536298274993896,0.3206924498081207,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9628612399101256,0.5328267216682434,0.5060616731643677,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9941956400871276,0.5950561165809631,0.416120320558548,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8118289709091187,0.3220717310905456,0.307767242193222,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7125811576843262,0.2147623300552368,0.9800877571105956,284.8941650390625,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2544250488281,284.8924560546875,1.0,0.573818027973175,1.0,1.0,0.0,1.0,-3.038707971572876,3.038700580596924,7.4207914622093085e-06,2.345705986022949,0.9001642465591431,0.9001642465591431,0.0,150.1123046875,147.0,34300.83203125,-0.0,2381.76123046875,1.0,279.4581604003906,281.70465087890625,291.1335144042969,293.38330078125,293.1499938964844,293.1499938964844,279.1499938964844,36025.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789491653442383,1.0,0.0,0.0,3.654402017593384,3.654426097869873,8.910989777177747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.58642578125,0.0,1538.2626953125,1895.4371337890625,0.0,3206.73193359375,0.906268298625946,1.0,0.0,3.0,1.0,0.0
12066720,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8358234167098999,0.3536298274993896,0.3206924498081207,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9628612399101256,0.5328267216682434,0.5060616731643677,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9941956400871276,0.5950561165809631,0.416120320558548,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8118289709091187,0.3220717310905456,0.307767242193222,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7125811576843262,0.2147623300552368,0.9800877571105956,284.8941650390625,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2544250488281,284.8924560546875,1.0,0.573818027973175,1.0,1.0,0.0,1.0,-3.038707971572876,3.038700580596924,7.4207914622093085e-06,2.345705986022949,0.9001642465591431,0.9001642465591431,0.0,150.1123046875,147.0,34300.83203125,-0.0,2381.76123046875,1.0,279.4581604003906,281.70465087890625,291.1335144042969,293.38330078125,293.1499938964844,293.1499938964844,279.1499938964844,36025.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789491653442383,1.0,0.0,0.0,3.654402017593384,3.654426097869873,8.910989777177747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.58642578125,0.0,1538.2626953125,1895.4371337890625,0.0,3206.73193359375,0.906268298625946,1.0,0.0,3.0,1.0,0.0
12066780,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8354012370109558,0.3518176972866058,0.3192276060581207,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178955078125,0.9625203013420104,0.5304731726646423,0.5040442943572998,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71783447265625,0.9956653118133544,0.5966243743896484,0.4173460304737091,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183837890625,0.812160849571228,0.3213618397712707,0.3072434365749359,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190246582031,0.7129257917404175,0.2143026292324066,0.978607714176178,284.718017578125,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2388610839844,284.7162170410156,1.0,0.5727899670600891,1.0,1.0,0.0,1.0,-3.0335922241210938,3.0335848331451416,7.395947704935679e-06,2.341808557510376,0.8956419825553894,0.8956419825553894,0.0,149.38327026367188,150.0,35192.60546875,-0.0,2368.563720703125,1.0,279.1586303710937,281.4686279296875,291.141357421875,293.4653015136719,293.1499938964844,293.1499938964844,279.45001220703125,36233.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955442905426025,1.0,0.0,0.0,3.646407127380371,3.646431207656861,8.872042371876887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.41650390625,0.0,1530.9183349609375,1895.4371337890625,0.0,3362.01611328125,0.9046177864074708,1.0,0.0,3.0,1.0,0.0
12066840,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8354012370109558,0.3518176972866058,0.3192276060581207,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178955078125,0.9625203013420104,0.5304731726646423,0.5040442943572998,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71783447265625,0.9956653118133544,0.5966243743896484,0.4173460304737091,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183837890625,0.812160849571228,0.3213618397712707,0.3072434365749359,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190246582031,0.7129257917404175,0.2143026292324066,0.978607714176178,284.718017578125,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2388610839844,284.7162170410156,1.0,0.5727899670600891,1.0,1.0,0.0,1.0,-3.0335922241210938,3.0335848331451416,7.395947704935679e-06,2.341808557510376,0.8956419825553894,0.8956419825553894,0.0,149.38327026367188,150.0,35192.60546875,-0.0,2368.563720703125,1.0,279.1586303710937,281.4686279296875,291.141357421875,293.4653015136719,293.1499938964844,293.1499938964844,279.45001220703125,36233.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955442905426025,1.0,0.0,0.0,3.646407127380371,3.646431207656861,8.872042371876887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.41650390625,0.0,1530.9183349609375,1895.4371337890625,0.0,3362.01611328125,0.9046177864074708,1.0,0.0,3.0,1.0,0.0
12066900,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.834086537361145,0.3512193560600281,0.3184895813465118,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.9609193205833436,0.5295704007148743,0.5029916167259216,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.9953565001487732,0.597813069820404,0.4179645776748657,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.8111576437950134,0.3211329877376556,0.3069156110286712,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.7120044827461243,0.2141204327344894,0.9774946570396424,284.8172912597656,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.23492431640625,284.8236999511719,1.0,0.5726267695426941,1.0,1.0,0.0,1.0,-3.030446052551269,3.0304386615753174,7.380458100669784e-06,2.339313268661499,0.8956886529922485,0.8956886529922485,0.0,149.7381134033203,150.0,34292.19140625,-0.0,2364.626220703125,1.0,279.401611328125,281.63446044921875,291.0416259765625,293.2235412597656,293.1499938964844,293.1499938964844,279.45001220703125,36201.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878557085990906,1.0,0.0,0.0,3.6423144340515137,3.642338514328003,8.852138080328587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.11767578125,0.0,1526.1378173828125,1895.4371337890625,0.0,3290.1484375,0.903730034828186,1.0,0.0,3.0,1.0,0.0
12066960,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8334883451461792,0.3510376513004303,0.3181918859481811,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.9600703716278076,0.5291036367416382,0.5024014115333557,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.9956340193748474,0.5994950532913208,0.4190058410167694,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8107565641403198,0.3211932480335235,0.3068704903125763,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.7116231322288513,0.2141504287719726,0.9772732853889464,284.8533020019531,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.23614501953125,284.85400390625,1.0,0.5727891325950623,1.0,1.0,0.0,1.0,-3.030304431915283,3.030297040939331,7.379599992418662e-06,2.339132308959961,0.8954393267631531,0.8954393267631531,0.0,149.9721221923828,153.0,34125.92578125,-0.0,2365.580078125,1.0,279.44256591796875,281.6806945800781,291.0176086425781,293.2147521972656,293.1499938964844,293.1499938964844,279.75,36155.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819097280502319,1.0,0.0,0.0,3.639930486679077,3.6399543285369873,8.840553391564754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.748046875,0.0,1523.151611328125,1895.4371337890625,0.0,3234.475341796875,0.903140664100647,1.0,0.0,3.0,1.0,0.0
12067020,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8328896164894104,0.3512899279594421,0.3182587325572967,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9589537978172302,0.5288832187652588,0.5019963383674622,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9965760707855223,0.6035659909248352,0.4216781556606293,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8104905486106873,0.3218435645103454,0.3073357939720154,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7114253640174866,0.2146495580673217,0.9789295196533204,285.0075988769531,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2452697753906,285.0086364746094,1.0,0.5739474296569824,1.0,1.0,0.0,1.0,-3.035653591156006,3.0356462001800537,7.405508767988067e-06,2.343190670013428,0.8974847793579102,0.8974847793579102,0.0,150.63369750976562,156.0,33082.5859375,-0.0,2378.84228515625,1.0,279.7413024902344,281.9106750488281,290.97418212890625,293.0852355957031,293.1499938964844,293.1499938964844,280.04998779296875,35993.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631637692451477,1.0,0.0,0.0,3.639611005783081,3.639634847640991,8.839002134664042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.60498046875,0.0,1521.5926513671875,1895.4371337890625,0.0,3058.68017578125,0.902963161468506,1.0,0.0,3.0,1.0,0.0
12067080,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8328896164894104,0.3512899279594421,0.3182587325572967,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9589537978172302,0.5288832187652588,0.5019963383674622,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9965760707855223,0.6035659909248352,0.4216781556606293,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8104905486106873,0.3218435645103454,0.3073357939720154,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7114253640174866,0.2146495580673217,0.9789295196533204,285.0075988769531,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2452697753906,285.0086364746094,1.0,0.5739474296569824,1.0,1.0,0.0,1.0,-3.035653591156006,3.0356462001800537,7.405508767988067e-06,2.343190670013428,0.8974847793579102,0.8974847793579102,0.0,150.63369750976562,156.0,33082.5859375,-0.0,2378.84228515625,1.0,279.7413024902344,281.9106750488281,290.97418212890625,293.0852355957031,293.1499938964844,293.1499938964844,280.04998779296875,35993.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631637692451477,1.0,0.0,0.0,3.639611005783081,3.639634847640991,8.839002134664042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.60498046875,0.0,1521.5926513671875,1895.4371337890625,0.0,3058.68017578125,0.902963161468506,1.0,0.0,3.0,1.0,0.0
12067140,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.8323310017585754,0.3519840240478515,0.3188225328922272,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653137207031,0.9577813148498536,0.529215395450592,0.5022248029708862,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.9974054098129272,0.6081415414810181,0.4247869253158569,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.81028813123703,0.32294762134552,0.3083096742630005,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646423339844,0.7114174365997314,0.2155663967132568,0.9827465415000916,285.1652526855469,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.25860595703125,285.16632080078125,1.0,0.5760261416435242,1.0,1.0,0.0,1.0,-3.0460987091064453,3.046091318130493,7.456525509041967e-06,2.3512392044067383,0.9016579985618592,0.9016579985618592,0.0,151.7606201171875,159.0,32126.53515625,-0.0,2403.99609375,1.0,280.0414733886719,282.1442565917969,290.9615173339844,293.0064392089844,293.1499938964844,293.1499938964844,279.75,35796.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460912108421326,1.0,0.0,0.0,3.646603345870972,3.646627187728882,8.87299677287956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.8330078125,0.0,1527.8734130859375,1895.4371337890625,0.0,2898.6748046875,0.9043938517570496,1.0,0.0,3.0,1.0,0.0
12067200,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.8323310017585754,0.3519840240478515,0.3188225328922272,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653137207031,0.9577813148498536,0.529215395450592,0.5022248029708862,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.9974054098129272,0.6081415414810181,0.4247869253158569,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.81028813123703,0.32294762134552,0.3083096742630005,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646423339844,0.7114174365997314,0.2155663967132568,0.9827465415000916,285.1652526855469,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.25860595703125,285.16632080078125,1.0,0.5760261416435242,1.0,1.0,0.0,1.0,-3.0460987091064453,3.046091318130493,7.456525509041967e-06,2.3512392044067383,0.9016579985618592,0.9016579985618592,0.0,151.7606201171875,159.0,32126.53515625,-0.0,2403.99609375,1.0,280.0414733886719,282.1442565917969,290.9615173339844,293.0064392089844,293.1499938964844,293.1499938964844,279.75,35796.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460912108421326,1.0,0.0,0.0,3.646603345870972,3.646627187728882,8.87299677287956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.8330078125,0.0,1527.8734130859375,1895.4371337890625,0.0,2898.6748046875,0.9043938517570496,1.0,0.0,3.0,1.0,0.0
12067260,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8292551040649414,0.3514225780963897,0.3188081681728363,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9534999132156372,0.5283138751983643,0.5019006133079529,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9959508776664734,0.611116349697113,0.4272954761981964,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.807711660861969,0.3232921063899994,0.3090078830718994,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7093472480773926,0.2159917503595352,0.9860344529151917,285.0099182128906,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2562561035156,285.0083923339844,1.0,0.5784420371055603,1.0,1.0,0.0,1.0,-3.053510904312134,3.0535035133361816,7.493249540857505e-06,2.3571255207061768,0.9012292623519896,0.9012292623519896,0.0,154.23947143554688,162.0,33025.80078125,-0.0,2430.67626953125,1.0,279.7575988769531,281.9225158691406,291.0653686523437,293.2320556640625,293.1499938964844,293.1499938964844,279.45001220703125,35892.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618575930595398,1.0,0.0,0.0,3.65136981010437,3.6513938903808594,8.896208214537182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.66357421875,0.0,1533.88525390625,1895.4371337890625,0.0,3046.42822265625,0.9055007696151732,1.0,0.0,3.0,1.0,0.0
12067320,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8292551040649414,0.3514225780963897,0.3188081681728363,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9534999132156372,0.5283138751983643,0.5019006133079529,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9959508776664734,0.611116349697113,0.4272954761981964,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.807711660861969,0.3232921063899994,0.3090078830718994,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7093472480773926,0.2159917503595352,0.9860344529151917,285.0099182128906,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2562561035156,285.0083923339844,1.0,0.5784420371055603,1.0,1.0,0.0,1.0,-3.053510904312134,3.0535035133361816,7.493249540857505e-06,2.3571255207061768,0.9012292623519896,0.9012292623519896,0.0,154.23947143554688,162.0,33025.80078125,-0.0,2430.67626953125,1.0,279.7575988769531,281.9225158691406,291.0653686523437,293.2320556640625,293.1499938964844,293.1499938964844,279.45001220703125,35892.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618575930595398,1.0,0.0,0.0,3.65136981010437,3.6513938903808594,8.896208214537182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.66357421875,0.0,1533.88525390625,1895.4371337890625,0.0,3046.42822265625,0.9055007696151732,1.0,0.0,3.0,1.0,0.0
12067380,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.82298743724823,0.3497103750705719,0.3176240921020508,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.9450857043266296,0.5261254906654358,0.5002486705780029,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.991554319858551,0.6127175092697144,0.4286982119083404,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.8018326163291931,0.3226749300956726,0.3087762296199798,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.7041996121406555,0.2156363576650619,0.9859706163406372,284.83575439453125,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2413024902344,284.8339538574219,1.0,0.5803960561752319,1.0,1.0,0.0,1.0,-3.051440715789795,3.0514333248138428,7.4833023973042145e-06,2.3556158542633057,0.8982940912246704,0.8982940912246704,0.0,158.0711212158203,165.0,33936.2265625,-0.0,2446.75390625,1.0,279.4586486816406,281.6848449707031,291.0697326660156,293.3180847167969,293.1499938964844,293.1499938964844,279.75,36075.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817042112350464,1.0,0.0,0.0,3.649222850799561,3.649246692657471,8.885749025466794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.91357421875,0.0,1532.8662109375,1895.4371337890625,0.0,3232.549560546875,0.905139982700348,1.0,0.0,3.0,1.0,0.0
12067440,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.82298743724823,0.3497103750705719,0.3176240921020508,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.9450857043266296,0.5261254906654358,0.5002486705780029,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.991554319858551,0.6127175092697144,0.4286982119083404,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.8018326163291931,0.3226749300956726,0.3087762296199798,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.7041996121406555,0.2156363576650619,0.9859706163406372,284.83575439453125,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2413024902344,284.8339538574219,1.0,0.5803960561752319,1.0,1.0,0.0,1.0,-3.051440715789795,3.0514333248138428,7.4833023973042145e-06,2.3556158542633057,0.8982940912246704,0.8982940912246704,0.0,158.0711212158203,165.0,33936.2265625,-0.0,2446.75390625,1.0,279.4586486816406,281.6848449707031,291.0697326660156,293.3180847167969,293.1499938964844,293.1499938964844,279.75,36075.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817042112350464,1.0,0.0,0.0,3.649222850799561,3.649246692657471,8.885749025466794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.91357421875,0.0,1532.8662109375,1895.4371337890625,0.0,3232.549560546875,0.905139982700348,1.0,0.0,3.0,1.0,0.0
12067500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8198689222335815,0.3491375148296356,0.3169708549976349,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9408072233200072,0.5252686738967896,0.4993080496788025,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9893100261688232,0.613908052444458,0.4293603897094726,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7988468408584595,0.3224644362926483,0.3085311949253082,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7015226483345032,0.2154814600944519,0.9852873682975768,284.9344787597656,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2373962402344,284.9407958984375,1.0,0.5812087655067444,1.0,1.0,0.0,1.0,-3.0492005348205566,3.0491931438446045,7.472179731848882e-06,2.353827714920044,0.899117648601532,0.899117648601532,0.0,159.94415283203125,165.0,33034.59375,-0.0,2452.310791015625,1.0,279.7017517089844,281.8488464355469,290.9619445800781,293.0707092285156,293.1499938964844,293.1499938964844,279.75,36036.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874843955039978,1.0,0.0,0.0,3.6482532024383545,3.6482770442962646,8.881027611096215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.93017578125,0.0,1531.501708984375,1895.4371337890625,0.0,3168.24365234375,0.904944121837616,1.0,0.0,3.0,1.0,0.0
12067560,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8178876638412476,0.3489726781845093,0.3167339265346527,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.9379396438598632,0.5248328447341919,0.4987977147102356,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9881212711334229,0.6155923008918762,0.4304366111755371,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.796956479549408,0.3225332200527191,0.3085432946681976,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.6998228430747986,0.2155295610427856,0.9853794574737548,284.9696655273437,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.238525390625,284.9703063964844,1.0,0.5821090936660767,1.0,1.0,0.0,1.0,-3.0497162342071533,3.049708604812622,7.474546237062896e-06,2.3541581630706787,0.8996357917785645,0.8996357917785645,0.0,161.33836364746094,168.0,32870.4765625,-0.0,2460.533447265625,1.0,279.7426147460937,281.89324951171875,290.930419921875,293.0541687011719,293.1499938964844,293.1499938964844,280.04998779296875,35987.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692874908447266,1.0,0.0,0.0,3.649023294448853,3.649047374725342,8.884778139872651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.0625,0.0,1531.9852294921875,1895.4371337890625,0.0,3116.126953125,0.9050575494766236,1.0,0.0,3.0,1.0,0.0
12067620,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.815481424331665,0.3492592871189117,0.3168880045413971,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9341909289360046,0.524663507938385,0.4985032677650451,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.987180471420288,0.6196757555007935,0.4331592917442322,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.794758677482605,0.3231921792030334,0.3090788722038269,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.6979186534881592,0.2160547524690628,0.9874498844146729,285.1241760253906,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.2474670410156,285.125244140625,1.0,0.5842452049255371,1.0,1.0,0.0,1.0,-3.055946588516236,3.055939197540283,7.504948825953761e-06,2.358896255493164,0.9032357335090636,0.9032357335090636,0.0,163.55865478515625,171.0,31907.482421875,-0.0,2483.816162109375,1.0,280.04168701171875,282.1257629394531,290.8761291503906,292.91558837890625,293.1499938964844,293.1499938964844,279.75,35823.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504816293716431,1.0,0.0,0.0,3.655045986175537,3.6550700664520255,8.914130376069807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.953125,0.0,1537.4664306640625,1895.4371337890625,0.0,2939.781982421875,0.9062983989715576,1.0,0.0,3.0,1.0,0.0
12067680,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.815481424331665,0.3492592871189117,0.3168880045413971,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9341909289360046,0.524663507938385,0.4985032677650451,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.987180471420288,0.6196757555007935,0.4331592917442322,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.794758677482605,0.3231921792030334,0.3090788722038269,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.6979186534881592,0.2160547524690628,0.9874498844146729,285.1241760253906,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.2474670410156,285.125244140625,1.0,0.5842452049255371,1.0,1.0,0.0,1.0,-3.055946588516236,3.055939197540283,7.504948825953761e-06,2.358896255493164,0.9032357335090636,0.9032357335090636,0.0,163.55865478515625,171.0,31907.482421875,-0.0,2483.816162109375,1.0,280.04168701171875,282.1257629394531,290.8761291503906,292.91558837890625,293.1499938964844,293.1499938964844,279.75,35823.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504816293716431,1.0,0.0,0.0,3.655045986175537,3.6550700664520255,8.914130376069807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.953125,0.0,1537.4664306640625,1895.4371337890625,0.0,2939.781982421875,0.9062983989715576,1.0,0.0,3.0,1.0,0.0
12067740,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8118904232978821,0.3484874367713928,0.3166727125644684,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9290327429771424,0.5234941244125366,0.4979062080383301,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.9850372672080994,0.6223246455192566,0.4354405701160431,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.7915862798690796,0.3232647478580475,0.3095090985298157,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.6952232718467712,0.2162294238805771,0.9895795583724976,284.9673767089844,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2435913085937,284.9657897949219,1.0,0.5865411162376404,1.0,1.0,0.0,1.0,-3.060800552368164,3.060792922973633,7.529121830884833e-06,2.3627748489379883,0.9022194743156432,0.9022194743156432,0.0,166.45297241210938,174.0,32748.8046875,-0.0,2508.084716796875,1.0,279.7582092285156,281.90118408203125,290.97052001953125,293.12127685546875,293.1499938964844,293.1499938964844,279.45001220703125,35936.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634732365608215,1.0,0.0,0.0,3.658178329467773,3.658202409744263,8.929415002967289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.22900390625,0.0,1541.806884765625,1895.4371337890625,0.0,3061.58349609375,0.907053768634796,1.0,0.0,3.0,1.0,0.0
12067800,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8118904232978821,0.3484874367713928,0.3166727125644684,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9290327429771424,0.5234941244125366,0.4979062080383301,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.9850372672080994,0.6223246455192566,0.4354405701160431,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.7915862798690796,0.3232647478580475,0.3095090985298157,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.6952232718467712,0.2162294238805771,0.9895795583724976,284.9673767089844,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2435913085937,284.9657897949219,1.0,0.5865411162376404,1.0,1.0,0.0,1.0,-3.060800552368164,3.060792922973633,7.529121830884833e-06,2.3627748489379883,0.9022194743156432,0.9022194743156432,0.0,166.45297241210938,174.0,32748.8046875,-0.0,2508.084716796875,1.0,279.7582092285156,281.90118408203125,290.97052001953125,293.12127685546875,293.1499938964844,293.1499938964844,279.45001220703125,35936.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634732365608215,1.0,0.0,0.0,3.658178329467773,3.658202409744263,8.929415002967289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.22900390625,0.0,1541.806884765625,1895.4371337890625,0.0,3061.58349609375,0.907053768634796,1.0,0.0,3.0,1.0,0.0
12067860,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.8055984973907471,0.3466478884220123,0.3153678774833679,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.9207863211631776,0.521144688129425,0.4960913360118866,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.9803516864776612,0.623659610748291,0.4366567730903625,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.7860154509544373,0.3224664032459259,0.3090968132019043,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.690259575843811,0.2157089710235595,0.9887290000915528,284.79248046875,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2282409667969,284.7906799316406,1.0,0.5883240699768066,1.0,1.0,0.0,1.0,-3.0570013523101807,3.0569937229156494,7.510596788051771e-06,2.359906911849976,0.8986988663673401,0.8986988663673401,0.0,170.4066925048828,177.0,33642.0625,-0.0,2521.50439453125,1.0,279.4586181640625,281.6626281738281,290.9779663085937,293.2069396972656,293.1499938964844,293.1499938964844,279.75,36129.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816046118736267,1.0,0.0,0.0,3.654042005538941,3.6540660858154297,8.909233883969137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.92138671875,0.0,1538.6365966796875,1895.4371337890625,0.0,3231.6162109375,0.906254231929779,1.0,0.0,3.0,1.0,0.0
12067920,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.8055984973907471,0.3466478884220123,0.3153678774833679,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.9207863211631776,0.521144688129425,0.4960913360118866,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.9803516864776612,0.623659610748291,0.4366567730903625,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.7860154509544373,0.3224664032459259,0.3090968132019043,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.690259575843811,0.2157089710235595,0.9887290000915528,284.79248046875,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2282409667969,284.7906799316406,1.0,0.5883240699768066,1.0,1.0,0.0,1.0,-3.0570013523101807,3.0569937229156494,7.510596788051771e-06,2.359906911849976,0.8986988663673401,0.8986988663673401,0.0,170.4066925048828,177.0,33642.0625,-0.0,2521.50439453125,1.0,279.4586181640625,281.6626281738281,290.9779663085937,293.2069396972656,293.1499938964844,293.1499938964844,279.75,36129.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816046118736267,1.0,0.0,0.0,3.654042005538941,3.6540660858154297,8.909233883969137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.92138671875,0.0,1538.6365966796875,1895.4371337890625,0.0,3231.6162109375,0.906254231929779,1.0,0.0,3.0,1.0,0.0
12067980,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8005096316337585,0.3458145558834076,0.3143905699253082,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9142476916313172,0.5197305083274841,0.4945235848426819,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.976877987384796,0.626333475112915,0.4382475614547729,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7815697193145752,0.322192370891571,0.308732658624649,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.6861997842788696,0.2154908329248428,0.9875984191894532,284.9261474609375,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2253723144531,284.927001953125,1.0,0.589867115020752,1.0,1.0,0.0,1.0,-3.0540473461151123,3.054039716720581,7.495748377550626e-06,2.357483148574829,0.8994669914245605,0.8994669914245605,0.0,173.67831420898438,180.0,32574.060546875,-0.0,2532.95458984375,1.0,279.7418212890625,281.8710021972656,290.8416442871094,292.94561767578125,293.1499938964844,293.1499938964844,280.04998779296875,36046.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682947158813477,1.0,0.0,0.0,3.651638984680176,3.651663064956665,8.897519592210301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.9970703125,0.0,1535.3438720703125,1895.4371337890625,0.0,3106.813720703125,0.905683159828186,1.0,0.0,3.0,1.0,0.0
12068040,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8005096316337585,0.3458145558834076,0.3143905699253082,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9142476916313172,0.5197305083274841,0.4945235848426819,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.976877987384796,0.626333475112915,0.4382475614547729,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7815697193145752,0.322192370891571,0.308732658624649,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.6861997842788696,0.2154908329248428,0.9875984191894532,284.9261474609375,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2253723144531,284.927001953125,1.0,0.589867115020752,1.0,1.0,0.0,1.0,-3.0540473461151123,3.054039716720581,7.495748377550626e-06,2.357483148574829,0.8994669914245605,0.8994669914245605,0.0,173.67831420898438,180.0,32574.060546875,-0.0,2532.95458984375,1.0,279.7418212890625,281.8710021972656,290.8416442871094,292.94561767578125,293.1499938964844,293.1499938964844,280.04998779296875,36046.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682947158813477,1.0,0.0,0.0,3.651638984680176,3.651663064956665,8.897519592210301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.9970703125,0.0,1535.3438720703125,1895.4371337890625,0.0,3106.813720703125,0.905683159828186,1.0,0.0,3.0,1.0,0.0
12068100,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7990400195121765,0.3458175957202911,0.3143039047718048,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9122573137283324,0.5194772481918335,0.4941795468330383,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9761589765548706,0.6281771063804626,0.439427763223648,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7803106904029846,0.3223770558834076,0.3088429868221283,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.6850687265396118,0.2156343907117843,0.9880456924438475,285.0436096191406,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2286682128906,285.0505676269531,1.0,0.5907809734344482,1.0,1.0,0.0,1.0,-3.055614948272705,3.055607318878174,7.503333108616061e-06,2.3586461544036865,0.901218056678772,0.901218056678772,0.0,174.88377380371094,180.0,31744.423828125,-0.0,2542.22216796875,1.0,279.9991455078125,282.0581359863281,290.77984619140625,292.7699890136719,293.1499938964844,293.1499938964844,280.04998779296875,35959.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856124758720398,1.0,0.0,0.0,3.652509450912476,3.652533531188965,8.90176295342826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.953125,0.0,1535.6611328125,1895.4371337890625,0.0,2992.666015625,0.905853807926178,1.0,0.0,3.0,1.0,0.0
12068160,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.7981564402580261,0.3460199534893036,0.3144657015800476,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9109448194503784,0.5194553732872009,0.4941233396530151,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9760028123855592,0.6302497982978821,0.4408458173274994,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7795892357826233,0.3227427303791046,0.3091599941253662,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6844601631164551,0.2159352451562881,0.9892764687538148,285.0833740234375,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2342834472656,285.084228515625,1.0,0.5918464660644531,1.0,1.0,0.0,1.0,-3.059303998947144,3.0592963695526123,7.52137430026778e-06,2.361456871032715,0.902543008327484,0.902543008327484,0.0,175.88082885742188,183.0,31621.744140625,-0.0,2554.46142578125,1.0,280.0422058105469,282.1072082519531,290.78814697265625,292.8095397949219,293.1499938964844,293.1499938964844,279.75,35882.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491365909576416,1.0,0.0,0.0,3.6554250717163086,3.655449151992798,8.915979492485349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.8408203125,0.0,1538.335205078125,1895.4371337890625,0.0,2927.1845703125,0.9064242839813232,1.0,0.0,3.0,1.0,0.0
