time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068220,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.7947354316711426,0.3451873660087585,0.314194768667221,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9066136479377748,0.5182057023048401,0.4934476613998413,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.973947048187256,0.6327148079872131,0.4430080056190491,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.7767966389656067,0.3227225244045257,0.3095013201236725,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.6820765137672424,0.2160462886095047,0.9911109209060668,284.9267272949219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2307434082031,284.9251403808594,1.0,0.594001829624176,1.0,1.0,0.0,1.0,-3.0633914470672607,3.063383817672729,7.541780632891459e-06,2.364735841751098,0.9009848833084106,0.9009848833084106,0.0,178.74130249023438,186.0,32452.30078125,-0.0,2577.218017578125,1.0,279.7582092285156,281.8829650878906,290.8839111328125,293.01611328125,293.1499938964844,293.1499938964844,279.45001220703125,35997.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622247576713562,1.0,0.0,0.0,3.656270742416382,3.656294822692871,8.920105756260455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.80126953125,0.0,1540.1368408203125,1895.4371337890625,0.0,3049.871826171875,0.9066693782806396,1.0,0.0,3.0,1.0,0.0
12068280,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.7947354316711426,0.3451873660087585,0.314194768667221,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9066136479377748,0.5182057023048401,0.4934476613998413,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.973947048187256,0.6327148079872131,0.4430080056190491,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.7767966389656067,0.3227225244045257,0.3095013201236725,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.6820765137672424,0.2160462886095047,0.9911109209060668,284.9267272949219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2307434082031,284.9251403808594,1.0,0.594001829624176,1.0,1.0,0.0,1.0,-3.0633914470672607,3.063383817672729,7.541780632891459e-06,2.364735841751098,0.9009848833084106,0.9009848833084106,0.0,178.74130249023438,186.0,32452.30078125,-0.0,2577.218017578125,1.0,279.7582092285156,281.8829650878906,290.8839111328125,293.01611328125,293.1499938964844,293.1499938964844,279.45001220703125,35997.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622247576713562,1.0,0.0,0.0,3.656270742416382,3.656294822692871,8.920105756260455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.80126953125,0.0,1540.1368408203125,1895.4371337890625,0.0,3049.871826171875,0.9066693782806396,1.0,0.0,3.0,1.0,0.0
12068340,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.788858950138092,0.3432869911193847,0.3128352463245392,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.8999706506729126,0.5157831311225891,0.4915622770786285,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.9693114161491394,0.6338399052619934,0.4440817832946777,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514038085937,0.7718455195426941,0.3218362331390381,0.3090047240257263,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519836425781,0.6776290535926819,0.2154669612646103,0.9899909496307372,284.7510681152344,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2157592773437,284.74932861328125,1.0,0.5956583023071289,1.0,1.0,0.0,1.0,-3.058845043182373,3.058837652206421,7.519550308643375e-06,2.3612844944000244,0.8969064354896545,0.8969064354896545,0.0,182.66525268554688,189.0,33303.3046875,-0.0,2588.973876953125,1.0,279.458251953125,281.6414489746094,290.8899841308594,293.0976257324219,293.1499938964844,293.1499938964844,279.75,36193.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880286693572998,1.0,0.0,0.0,3.649746656417847,3.649770736694336,8.888300158105267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.26123046875,0.0,1534.3336181640625,1895.4371337890625,0.0,3219.267578125,0.9053372740745544,1.0,0.0,3.0,1.0,0.0
12068400,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.788858950138092,0.3432869911193847,0.3128352463245392,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.8999706506729126,0.5157831311225891,0.4915622770786285,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.9693114161491394,0.6338399052619934,0.4440817832946777,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514038085937,0.7718455195426941,0.3218362331390381,0.3090047240257263,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519836425781,0.6776290535926819,0.2154669612646103,0.9899909496307372,284.7510681152344,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2157592773437,284.74932861328125,1.0,0.5956583023071289,1.0,1.0,0.0,1.0,-3.058845043182373,3.058837652206421,7.519550308643375e-06,2.3612844944000244,0.8969064354896545,0.8969064354896545,0.0,182.66525268554688,189.0,33303.3046875,-0.0,2588.973876953125,1.0,279.458251953125,281.6414489746094,290.8899841308594,293.0976257324219,293.1499938964844,293.1499938964844,279.75,36193.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880286693572998,1.0,0.0,0.0,3.649746656417847,3.649770736694336,8.888300158105267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.26123046875,0.0,1534.3336181640625,1895.4371337890625,0.0,3219.267578125,0.9053372740745544,1.0,0.0,3.0,1.0,0.0
12068460,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7842317223548889,0.3423939943313598,0.3118044137954712,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8946670889854431,0.5143001079559326,0.4899294078350067,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9659181833267212,0.6363387703895569,0.4455433487892151,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7678905129432678,0.3214868605136871,0.308566689491272,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6739843487739563,0.2151999473571777,0.9886305928230286,284.8875427246094,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2131042480469,284.8883972167969,1.0,0.5970892906188965,1.0,1.0,0.0,1.0,-3.0552279949188232,3.055220603942871,7.50142407923704e-06,2.358343601226806,0.8971765041351318,0.8971765041351318,0.0,185.9091033935547,192.0,32265.103515625,-0.0,2598.946533203125,1.0,279.7420959472656,281.85504150390625,290.75244140625,292.8362731933594,293.1499938964844,293.1499938964844,280.04998779296875,36108.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667550683021545,1.0,0.0,0.0,3.6450021266937256,3.645026206970215,8.865206950758875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.4140625,0.0,1528.42822265625,1895.4371337890625,0.0,3092.369873046875,0.9042431712150574,1.0,0.0,3.0,1.0,0.0
12068520,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7842317223548889,0.3423939943313598,0.3118044137954712,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8946670889854431,0.5143001079559326,0.4899294078350067,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9659181833267212,0.6363387703895569,0.4455433487892151,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7678905129432678,0.3214868605136871,0.308566689491272,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6739843487739563,0.2151999473571777,0.9886305928230286,284.8875427246094,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2131042480469,284.8883972167969,1.0,0.5970892906188965,1.0,1.0,0.0,1.0,-3.0552279949188232,3.055220603942871,7.50142407923704e-06,2.358343601226806,0.8971765041351318,0.8971765041351318,0.0,185.9091033935547,192.0,32265.103515625,-0.0,2598.946533203125,1.0,279.7420959472656,281.85504150390625,290.75244140625,292.8362731933594,293.1499938964844,293.1499938964844,280.04998779296875,36108.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667550683021545,1.0,0.0,0.0,3.6450021266937256,3.645026206970215,8.865206950758875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.4140625,0.0,1528.42822265625,1895.4371337890625,0.0,3092.369873046875,0.9042431712150574,1.0,0.0,3.0,1.0,0.0
12068580,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.7821282744407654,0.3425478339195251,0.3118342459201813,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8919419050216675,0.5139651894569397,0.4894734025001526,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.965149700641632,0.6401087045669556,0.4480396211147308,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7661567330360413,0.3219745457172394,0.3089337348937988,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6724556684494019,0.2156048119068145,0.9901258945465088,285.0442199707031,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2222595214844,285.0452575683594,1.0,0.5989670753479004,1.0,1.0,0.0,1.0,-3.059948444366455,3.059940814971924,7.524412012571702e-06,2.361899137496948,0.8997344374656677,0.8997344374656677,0.0,188.08697509765625,195.0,31307.498046875,-0.0,2619.41015625,1.0,280.0412902832031,282.0903015136719,290.69921875,292.7008972167969,293.1499938964844,293.1499938964844,280.3500061035156,35942.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474842309951782,1.0,0.0,0.0,3.646591663360596,3.646615743637085,8.872940497894888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.10498046875,0.0,1528.94970703125,1895.4371337890625,0.0,2911.71337890625,0.9044889807701112,1.0,0.0,3.0,1.0,0.0
12068640,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.7821282744407654,0.3425478339195251,0.3118342459201813,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8919419050216675,0.5139651894569397,0.4894734025001526,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.965149700641632,0.6401087045669556,0.4480396211147308,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7661567330360413,0.3219745457172394,0.3089337348937988,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6724556684494019,0.2156048119068145,0.9901258945465088,285.0442199707031,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2222595214844,285.0452575683594,1.0,0.5989670753479004,1.0,1.0,0.0,1.0,-3.059948444366455,3.059940814971924,7.524412012571702e-06,2.361899137496948,0.8997344374656677,0.8997344374656677,0.0,188.08697509765625,195.0,31307.498046875,-0.0,2619.41015625,1.0,280.0412902832031,282.0903015136719,290.69921875,292.7008972167969,293.1499938964844,293.1499938964844,280.3500061035156,35942.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474842309951782,1.0,0.0,0.0,3.646591663360596,3.646615743637085,8.872940497894888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.10498046875,0.0,1528.94970703125,1895.4371337890625,0.0,2911.71337890625,0.9044889807701112,1.0,0.0,3.0,1.0,0.0
12068700,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.7813733816146851,0.3427942097187042,0.3120163977146148,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632995605469,0.8908917903900146,0.514009416103363,0.4894632399082184,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.9650472402572632,0.6421862244606018,0.4494296610355377,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.7655860781669617,0.3223954439163208,0.3092976808547973,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.6720130443572998,0.2159708440303802,0.9916532039642334,285.16290283203125,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.22833251953125,285.169921875,1.0,0.600092351436615,1.0,1.0,0.0,1.0,-3.06409764289856,3.0640902519226074,7.544794698333135e-06,2.365086078643799,0.902293622493744,0.902293622493744,0.0,189.11862182617188,195.0,30499.810546875,-0.0,2632.828857421875,1.0,280.2989807128906,282.27789306640625,290.6602478027344,292.5601806640625,293.1499938964844,293.1499938964844,280.3500061035156,35835.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357381224632263,1.0,0.0,0.0,3.649930953979492,3.6499547958374015,8.889197715689079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.7353515625,0.0,1531.859130859375,1895.4371337890625,0.0,2801.923583984375,0.9051952362060548,1.0,0.0,3.0,1.0,0.0
12068760,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030334472656,0.7808899283409119,0.3431565761566162,0.3123524188995361,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032165527344,0.8901169896125793,0.5141927599906921,0.4896363615989685,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.9652218222618104,0.6443983316421509,0.4509722888469696,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029724121094,0.7652637362480164,0.3229317963123321,0.3098009526729584,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.6718277335166931,0.2164436727762222,0.9937441945075988,285.2031555175781,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2356262207031,285.2040710449219,1.0,0.6013588905334473,1.0,1.0,0.0,1.0,-3.069681167602539,3.069673776626587,7.572282356704818e-06,2.369381666183472,0.9044227600097656,0.9044227600097656,0.0,190.0813903808593,198.0,30393.447265625,-0.0,2648.708984375,1.0,280.3421936035156,282.32684326171875,290.6811828613281,292.6192321777344,293.1499938964844,293.1499938964844,280.04998779296875,35744.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298917412757874,1.0,0.0,0.0,3.655521869659424,3.655545949935913,8.91645242973027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.22802734375,0.0,1537.40625,1895.4371337890625,0.0,2747.4375,0.9063535928726196,1.0,0.0,3.0,1.0,0.0
12068820,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7780657410621643,0.3425257205963135,0.3122940063476562,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8866991400718689,0.5132148861885071,0.4892551004886627,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9634454250335692,0.6469663977622986,0.4532416462898254,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7630886435508728,0.3231298625469208,0.3103840947151184,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.6700859069824219,0.2167900204658508,0.9967876672744752,285.0468444824219,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2336120605469,285.04522705078125,1.0,0.603854238986969,1.0,1.0,0.0,1.0,-3.0762529373168945,3.076245307922364,7.605107839481207e-06,2.3746085166931152,0.9044691324234008,0.9044691324234008,0.0,193.05584716796875,201.0,31257.115234375,-0.0,2677.116943359375,1.0,280.0582275390625,282.1015930175781,290.78680419921875,292.8434753417969,293.1499938964844,293.1499938964844,279.75,35838.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462692499160767,1.0,0.0,0.0,3.6622509956359854,3.662275075912476,8.949308494266006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.0634765625,0.0,1545.6295166015625,1895.4371337890625,0.0,2900.3408203125,0.9079000353813172,1.0,0.0,3.0,1.0,0.0
12068880,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7780657410621643,0.3425257205963135,0.3122940063476562,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8866991400718689,0.5132148861885071,0.4892551004886627,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9634454250335692,0.6469663977622986,0.4532416462898254,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7630886435508728,0.3231298625469208,0.3103840947151184,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.6700859069824219,0.2167900204658508,0.9967876672744752,285.0468444824219,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2336120605469,285.04522705078125,1.0,0.603854238986969,1.0,1.0,0.0,1.0,-3.0762529373168945,3.076245307922364,7.605107839481207e-06,2.3746085166931152,0.9044691324234008,0.9044691324234008,0.0,193.05584716796875,201.0,31257.115234375,-0.0,2677.116943359375,1.0,280.0582275390625,282.1015930175781,290.78680419921875,292.8434753417969,293.1499938964844,293.1499938964844,279.75,35838.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462692499160767,1.0,0.0,0.0,3.6622509956359854,3.662275075912476,8.949308494266006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.0634765625,0.0,1545.6295166015625,1895.4371337890625,0.0,2900.3408203125,0.9079000353813172,1.0,0.0,3.0,1.0,0.0
12068940,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.772834837436676,0.3407377004623413,0.3110567629337311,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8808386325836182,0.5109592080116272,0.4875519871711731,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9589335918426514,0.6480731964111328,0.454323261976242,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7587999105453491,0.3223612308502197,0.3100236356258392,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.6662768125534058,0.2163489162921905,0.9964058995246888,284.8697204589844,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2189025878906,284.8678894042969,1.0,0.6057593822479248,1.0,1.0,0.0,1.0,-3.073134183883667,3.073126554489136,7.589883807668229e-06,2.372279644012451,0.9019585251808168,0.9019585251808168,0.0,197.1576385498047,204.0,32080.046875,-0.0,2692.51513671875,1.0,279.758544921875,281.8558654785156,290.7894897460937,292.9236755371094,293.1499938964844,293.1499938964844,279.45001220703125,36020.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668689727783203,1.0,0.0,0.0,3.6621289253234863,3.662153005599976,8.948712206802156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.6025390625,0.0,1546.8604736328125,1895.4371337890625,0.0,3093.4384765625,0.907989740371704,1.0,0.0,3.0,1.0,0.0
12069000,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.772834837436676,0.3407377004623413,0.3110567629337311,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8808386325836182,0.5109592080116272,0.4875519871711731,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9589335918426514,0.6480731964111328,0.454323261976242,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7587999105453491,0.3223612308502197,0.3100236356258392,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.6662768125534058,0.2163489162921905,0.9964058995246888,284.8697204589844,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2189025878906,284.8678894042969,1.0,0.6057593822479248,1.0,1.0,0.0,1.0,-3.073134183883667,3.073126554489136,7.589883807668229e-06,2.372279644012451,0.9019585251808168,0.9019585251808168,0.0,197.1576385498047,204.0,32080.046875,-0.0,2692.51513671875,1.0,279.758544921875,281.8558654785156,290.7894897460937,292.9236755371094,293.1499938964844,293.1499938964844,279.45001220703125,36020.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668689727783203,1.0,0.0,0.0,3.6621289253234863,3.662153005599976,8.948712206802156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.6025390625,0.0,1546.8604736328125,1895.4371337890625,0.0,3093.4384765625,0.907989740371704,1.0,0.0,3.0,1.0,0.0
12069060,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908264160156,0.7669743299484253,0.3384274840354919,0.3092627823352813,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904296875,0.8743409514427185,0.5080615878105164,0.4851455092430115,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902770996094,0.9535784125328064,0.6485129594802856,0.4548607468605041,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.7538874745368958,0.321042537689209,0.3090772330760956,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.6617329120635986,0.2153986543416977,0.9935255646705629,284.6905212402344,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2001647949219,284.6886901855469,1.0,0.6070269346237183,1.0,1.0,0.0,1.0,-3.0641348361968994,3.064127206802368,7.545533662778325e-06,2.3653483390808105,0.8970399498939514,0.8970399498939514,0.0,201.41558837890625,207.0,32837.87109375,-0.0,2697.162109375,1.0,279.4586181640625,281.6103210449219,290.7518920898437,292.9401550292969,293.1499938964844,293.1499938964844,279.75,36248.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834279775619507,1.0,0.0,0.0,3.653574228286743,3.653598308563232,8.906953326004441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.3076171875,0.0,1539.0115966796875,1895.4371337890625,0.0,3248.697265625,0.9062290787696838,1.0,0.0,3.0,1.0,0.0
12069120,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908264160156,0.7669743299484253,0.3384274840354919,0.3092627823352813,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904296875,0.8743409514427185,0.5080615878105164,0.4851455092430115,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902770996094,0.9535784125328064,0.6485129594802856,0.4548607468605041,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.7538874745368958,0.321042537689209,0.3090772330760956,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.6617329120635986,0.2153986543416977,0.9935255646705629,284.6905212402344,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2001647949219,284.6886901855469,1.0,0.6070269346237183,1.0,1.0,0.0,1.0,-3.0641348361968994,3.064127206802368,7.545533662778325e-06,2.3653483390808105,0.8970399498939514,0.8970399498939514,0.0,201.41558837890625,207.0,32837.87109375,-0.0,2697.162109375,1.0,279.4586181640625,281.6103210449219,290.7518920898437,292.9401550292969,293.1499938964844,293.1499938964844,279.75,36248.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834279775619507,1.0,0.0,0.0,3.653574228286743,3.653598308563232,8.906953326004441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.3076171875,0.0,1539.0115966796875,1895.4371337890625,0.0,3248.697265625,0.9062290787696838,1.0,0.0,3.0,1.0,0.0
12069180,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.7627989053726196,0.3373206555843353,0.3080111742019653,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8695577383041382,0.5063257217407227,0.483238935470581,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.9501500129699708,0.6505917906761169,0.4559968411922455,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.750338613986969,0.3204416930675506,0.3083697259426117,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.6583666801452637,0.2149033546447754,0.9910136461257936,284.82666015625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.19598388671875,284.8274841308594,1.0,0.6080958247184753,1.0,1.0,0.0,1.0,-3.057821989059448,3.057814598083496,7.514067874581087e-06,2.36030387878418,0.8965024352073669,0.8965024352073669,0.0,204.6356658935547,210.0,31832.74609375,-0.0,2701.62353515625,1.0,279.7417907714844,281.82568359375,290.6066589355469,292.6643981933594,293.1499938964844,293.1499938964844,280.04998779296875,36181.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672202825546265,1.0,0.0,0.0,3.646162271499634,3.646186351776123,8.870851502251753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.6728515625,0.0,1530.2581787109375,1895.4371337890625,0.0,3096.734130859375,0.9045502543449402,1.0,0.0,3.0,1.0,0.0
12069240,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.7627989053726196,0.3373206555843353,0.3080111742019653,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8695577383041382,0.5063257217407227,0.483238935470581,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.9501500129699708,0.6505917906761169,0.4559968411922455,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.750338613986969,0.3204416930675506,0.3083697259426117,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.6583666801452637,0.2149033546447754,0.9910136461257936,284.82666015625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.19598388671875,284.8274841308594,1.0,0.6080958247184753,1.0,1.0,0.0,1.0,-3.057821989059448,3.057814598083496,7.514067874581087e-06,2.36030387878418,0.8965024352073669,0.8965024352073669,0.0,204.6356658935547,210.0,31832.74609375,-0.0,2701.62353515625,1.0,279.7417907714844,281.82568359375,290.6066589355469,292.6643981933594,293.1499938964844,293.1499938964844,280.04998779296875,36181.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672202825546265,1.0,0.0,0.0,3.646162271499634,3.646186351776123,8.870851502251753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.6728515625,0.0,1530.2581787109375,1895.4371337890625,0.0,3096.734130859375,0.9045502543449402,1.0,0.0,3.0,1.0,0.0
12069300,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.7616484761238098,0.3372161388397217,0.3078227341175079,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8681245446205139,0.5059476494789124,0.4827699065208435,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9495311975479126,0.6521831154823303,0.4569945931434631,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7493767142295837,0.3205018639564514,0.3083528578281402,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6574680805206299,0.2149442434310913,0.9909549355506896,284.9443664550781,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.19891357421875,284.9513244628906,1.0,0.6087988615036011,1.0,1.0,0.0,1.0,-3.058135986328125,3.0581283569335938,7.515484412579099e-06,2.3604931831359863,0.8975938558578491,0.8975938558578491,0.0,205.77883911132807,210.0,30994.08984375,-0.0,2708.205810546875,1.0,279.9989624023437,282.0132141113281,290.5452575683594,292.48797607421875,293.1499938964844,293.1499938964844,280.04998779296875,36098.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539105653762817,1.0,0.0,0.0,3.644419431686402,3.644443273544312,8.862372169460286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.95654296875,0.0,1527.701171875,1895.4371337890625,0.0,2971.910888671875,0.9041401147842408,1.0,0.0,3.0,1.0,0.0
12069360,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7609789371490479,0.3373204469680786,0.3078915476799011,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8671850562095642,0.50581294298172,0.4826010465621948,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9494748115539552,0.6540139317512512,0.4582428932189941,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7488454580307007,0.3207578063011169,0.3085591495037079,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6570037603378296,0.2151573151350021,0.9917575716972352,284.984619140625,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.20428466796875,284.98553466796875,1.0,0.6096681952476501,1.0,1.0,0.0,1.0,-3.060725688934326,3.060718059539795,7.528123660449637e-06,2.362452268600464,0.8982656598091125,0.8982656598091125,0.0,206.7157745361328,213.0,30858.734375,-0.0,2718.1806640625,1.0,280.0421447753906,282.0630798339844,290.5550537109375,292.5274658203125,293.1499938964844,293.1499938964844,280.3500061035156,36023.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459848761558533,1.0,0.0,0.0,3.644710779190064,3.6447348594665527,8.863789844326675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.5009765625,0.0,1527.465576171875,1895.4371337890625,0.0,2897.679443359375,0.9041245579719543,1.0,0.0,3.0,1.0,0.0
12069420,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.7599764466285706,0.3378129005432129,0.3083012998104095,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.8656625747680664,0.5059072375297546,0.4826327562332153,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.9496722221374512,0.6579788327217102,0.4609524309635162,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.7481449246406555,0.3215900659561157,0.3093000054359436,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.6565119028091431,0.2158918380737304,0.994861900806427,285.1422424316406,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.21728515625,285.1432800292969,1.0,0.6118029356002808,1.0,1.0,0.0,1.0,-3.069132089614868,3.069124460220337,7.569464287371375e-06,2.3689122200012207,0.9021390080451964,0.9021390080451964,0.0,208.60826110839844,216.0,29935.638671875,-0.0,2744.64501953125,1.0,280.3412780761719,282.2983093261719,290.54217529296875,292.45025634765625,293.1499938964844,293.1499938964844,280.04998779296875,35829.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272250294685364,1.0,0.0,0.0,3.650511741638184,3.650535821914673,8.89202738107997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.9091796875,0.0,1532.459228515625,1895.4371337890625,0.0,2722.62890625,0.9052899479866028,1.0,0.0,3.0,1.0,0.0
12069480,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.7599764466285706,0.3378129005432129,0.3083012998104095,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.8656625747680664,0.5059072375297546,0.4826327562332153,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.9496722221374512,0.6579788327217102,0.4609524309635162,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.7481449246406555,0.3215900659561157,0.3093000054359436,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.6565119028091431,0.2158918380737304,0.994861900806427,285.1422424316406,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.21728515625,285.1432800292969,1.0,0.6118029356002808,1.0,1.0,0.0,1.0,-3.069132089614868,3.069124460220337,7.569464287371375e-06,2.3689122200012207,0.9021390080451964,0.9021390080451964,0.0,208.60826110839844,216.0,29935.638671875,-0.0,2744.64501953125,1.0,280.3412780761719,282.2983093261719,290.54217529296875,292.45025634765625,293.1499938964844,293.1499938964844,280.04998779296875,35829.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272250294685364,1.0,0.0,0.0,3.650511741638184,3.650535821914673,8.89202738107997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.9091796875,0.0,1532.459228515625,1895.4371337890625,0.0,2722.62890625,0.9052899479866028,1.0,0.0,3.0,1.0,0.0
12069540,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.757596492767334,0.3370820581912994,0.3081466853618622,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8627669215202332,0.504819929599762,0.4821397066116333,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9480131268501282,0.6601491570472717,0.4629586637020111,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7463575601577759,0.3216798901557922,0.3097757697105407,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.655087947845459,0.2161519229412078,0.997495174407959,284.9873046875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2151794433594,284.9857177734375,1.0,0.6140755414962769,1.0,1.0,0.0,1.0,-3.074514865875244,3.074507236480713,7.596425348310731e-06,2.3732285499572754,0.9014045596122742,0.9014045596122742,0.0,211.5124969482422,219.0,30781.572265625,-0.0,2770.5234375,1.0,280.0582580566406,282.0750732421875,290.6520690917969,292.6777038574219,293.1499938964844,293.1499938964844,279.75,35925.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843274712562561,1.0,0.0,0.0,3.653998374938965,3.654022455215454,8.909021289582597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.857421875,0.0,1537.06640625,1895.4371337890625,0.0,2872.32568359375,0.90611332654953,1.0,0.0,3.0,1.0,0.0
12069600,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.757596492767334,0.3370820581912994,0.3081466853618622,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8627669215202332,0.504819929599762,0.4821397066116333,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9480131268501282,0.6601491570472717,0.4629586637020111,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7463575601577759,0.3216798901557922,0.3097757697105407,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.655087947845459,0.2161519229412078,0.997495174407959,284.9873046875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2151794433594,284.9857177734375,1.0,0.6140755414962769,1.0,1.0,0.0,1.0,-3.074514865875244,3.074507236480713,7.596425348310731e-06,2.3732285499572754,0.9014045596122742,0.9014045596122742,0.0,211.5124969482422,219.0,30781.572265625,-0.0,2770.5234375,1.0,280.0582580566406,282.0750732421875,290.6520690917969,292.6777038574219,293.1499938964844,293.1499938964844,279.75,35925.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843274712562561,1.0,0.0,0.0,3.653998374938965,3.654022455215454,8.909021289582597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.857421875,0.0,1537.06640625,1895.4371337890625,0.0,2872.32568359375,0.90611332654953,1.0,0.0,3.0,1.0,0.0
12069660,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.7531295418739319,0.3352078795433044,0.3068299293518066,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.8577672243118286,0.5024756789207458,0.4803493618965149,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.9436730742454528,0.6608030796051025,0.4637362658977508,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7427467107772827,0.3208185136318207,0.3093243837356567,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118591308594,0.6518782377243042,0.2156396806240081,0.9967767596244812,284.8109130859375,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2005615234375,284.8091125488281,1.0,0.615789532661438,1.0,1.0,0.0,1.0,-3.0703163146972656,3.0703086853027344,7.575902600365225e-06,2.3700757026672363,0.8981154561042786,0.8981154561042786,0.0,215.5501708984375,222.0,31589.90625,-0.0,2783.330810546875,1.0,279.7586364746094,281.8304748535156,290.6577453613281,292.7606201171875,293.1499938964844,293.1499938964844,280.04998779296875,36112.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640233874320984,1.0,0.0,0.0,3.650489568710327,3.650513648986816,8.891919947018323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.37255859375,0.0,1534.551513671875,1895.4371337890625,0.0,3066.743896484375,0.9054487943649292,1.0,0.0,3.0,1.0,0.0
12069720,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.7531295418739319,0.3352078795433044,0.3068299293518066,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.8577672243118286,0.5024756789207458,0.4803493618965149,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.9436730742454528,0.6608030796051025,0.4637362658977508,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7427467107772827,0.3208185136318207,0.3093243837356567,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118591308594,0.6518782377243042,0.2156396806240081,0.9967767596244812,284.8109130859375,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2005615234375,284.8091125488281,1.0,0.615789532661438,1.0,1.0,0.0,1.0,-3.0703163146972656,3.0703086853027344,7.575902600365225e-06,2.3700757026672363,0.8981154561042786,0.8981154561042786,0.0,215.5501708984375,222.0,31589.90625,-0.0,2783.330810546875,1.0,279.7586364746094,281.8304748535156,290.6577453613281,292.7606201171875,293.1499938964844,293.1499938964844,280.04998779296875,36112.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640233874320984,1.0,0.0,0.0,3.650489568710327,3.650513648986816,8.891919947018323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.37255859375,0.0,1534.551513671875,1895.4371337890625,0.0,3066.743896484375,0.9054487943649292,1.0,0.0,3.0,1.0,0.0
12069780,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7495713233947754,0.3342927694320678,0.3057913780212402,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8536675572395325,0.5010084509849548,0.4787480533123016,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9404832124710084,0.662825882434845,0.4648658335208893,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7397868633270264,0.3204578161239624,0.3088853061199188,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6491705179214478,0.2154009491205215,0.9955941438674928,284.94635009765625,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.19744873046875,284.9471130371094,1.0,0.6172218322753906,1.0,1.0,0.0,1.0,-3.0665411949157715,3.06653356552124,7.556985110568348e-06,2.3670361042022705,0.8991705775260925,0.8991705775260925,0.0,218.90440368652344,225.0,30614.876953125,-0.0,2793.3828125,1.0,280.0417785644531,282.0443725585937,290.5122985839844,292.4954528808594,293.1499938964844,293.1499938964844,280.3500061035156,36022.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509865999221802,1.0,0.0,0.0,3.64897894859314,3.649003028869629,8.88456213488098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.13671875,0.0,1532.202880859375,1895.4371337890625,0.0,2944.512451171875,0.9050717949867249,1.0,0.0,3.0,1.0,0.0
12069840,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7495713233947754,0.3342927694320678,0.3057913780212402,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8536675572395325,0.5010084509849548,0.4787480533123016,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9404832124710084,0.662825882434845,0.4648658335208893,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7397868633270264,0.3204578161239624,0.3088853061199188,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6491705179214478,0.2154009491205215,0.9955941438674928,284.94635009765625,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.19744873046875,284.9471130371094,1.0,0.6172218322753906,1.0,1.0,0.0,1.0,-3.0665411949157715,3.06653356552124,7.556985110568348e-06,2.3670361042022705,0.8991705775260925,0.8991705775260925,0.0,218.90440368652344,225.0,30614.876953125,-0.0,2793.3828125,1.0,280.0417785644531,282.0443725585937,290.5122985839844,292.4954528808594,293.1499938964844,293.1499938964844,280.3500061035156,36022.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509865999221802,1.0,0.0,0.0,3.64897894859314,3.649003028869629,8.88456213488098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.13671875,0.0,1532.202880859375,1895.4371337890625,0.0,2944.512451171875,0.9050717949867249,1.0,0.0,3.0,1.0,0.0
12069900,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.748558521270752,0.3342454731464386,0.3056661784648895,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8523930907249451,0.5007139444351196,0.4783734381198883,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9398488998413086,0.6643446683883667,0.465823769569397,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7389583587646484,0.3205950260162353,0.3089552223682403,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.6484363675117493,0.2155276834964752,0.9959886074066162,285.0632019042969,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.20037841796875,285.0700988769531,1.0,0.6180657744407654,1.0,1.0,0.0,1.0,-3.0676465034484863,3.067639112472534,7.562348855572054e-06,2.3678536415100098,0.901046633720398,0.901046633720398,0.0,220.150390625,225.0,29784.28125,-0.0,2802.108642578125,1.0,280.299072265625,282.2309875488281,290.4465637207031,292.3168029785156,293.1499938964844,293.1499938964844,280.3500061035156,35934.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383997082710266,1.0,0.0,0.0,3.650335311889648,3.650359153747559,8.891167340152606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.76123046875,0.0,1533.0496826171875,1895.4371337890625,0.0,2826.767578125,0.905349850654602,1.0,0.0,3.0,1.0,0.0
12069960,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.7479616403579712,0.3343931436538696,0.3057823777198791,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.8515424728393555,0.5006438493728638,0.4782764613628387,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.9397326111793518,0.6660827994346619,0.4670176208019256,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.7384991645812988,0.3209105432033539,0.3092287480831146,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.648068904876709,0.21580770611763,0.9971475601196288,285.1024780273437,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2055358886719,285.10333251953125,1.0,0.6190500855445862,1.0,1.0,0.0,1.0,-3.070823907852173,3.0708162784576416,7.577963060612092e-06,2.370281219482422,0.9024941921234132,0.9024941921234132,0.0,221.191635131836,228.0,29658.099609375,-0.0,2813.91015625,1.0,280.3421936035156,282.2797241210937,290.4530944824219,292.3530578613281,293.1499938964844,293.1499938964844,280.04998779296875,35856.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308476209640503,1.0,0.0,0.0,3.65374493598938,3.65376877784729,8.907784945222375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.806640625,0.0,1536.265380859375,1895.4371337890625,0.0,2756.337646484375,0.9060302376747132,1.0,0.0,3.0,1.0,0.0
12070020,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7456163167953491,0.3334727883338928,0.3054327666759491,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.848720908164978,0.4993281662464142,0.4775350093841553,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9378345608711244,0.667719304561615,0.4686463177204132,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7366803288459778,0.3207862377166748,0.3094780743122101,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6465572714805603,0.215865820646286,0.9987832307815552,284.9452514648437,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.201416015625,284.9436340332031,1.0,0.6210175156593323,1.0,1.0,0.0,1.0,-3.073746919631958,3.0737392902374268,7.592760994157288e-06,2.372689962387085,0.9011788964271544,0.9011788964271544,0.0,224.122802734375,216.0,30487.166015625,-0.0,2835.122314453125,1.0,280.0582580566406,282.054931640625,290.5548400878906,292.5628662109375,293.1499938964844,293.1499938964844,279.75,35970.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440021276473999,1.0,0.0,0.0,3.655599355697632,3.655623435974121,8.916829301597318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.97314453125,0.0,1539.184326171875,1895.4371337890625,0.0,2879.12890625,0.9065003991127014,1.0,0.0,3.0,1.0,0.0
