time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070080,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7456163167953491,0.3334727883338928,0.3054327666759491,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.848720908164978,0.4993281662464142,0.4775350093841553,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9378345608711244,0.667719304561615,0.4686463177204132,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7366803288459778,0.3207862377166748,0.3094780743122101,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6465572714805603,0.215865820646286,0.9987832307815552,284.9452514648437,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.201416015625,284.9436340332031,1.0,0.6210175156593323,1.0,1.0,0.0,1.0,-3.073746919631958,3.0737392902374268,7.592760994157288e-06,2.372689962387085,0.9011788964271544,0.9011788964271544,0.0,224.122802734375,216.0,30487.166015625,-0.0,2835.122314453125,1.0,280.0582580566406,282.054931640625,290.5548400878906,292.5628662109375,293.1499938964844,293.1499938964844,279.75,35970.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440021276473999,1.0,0.0,0.0,3.655599355697632,3.655623435974121,8.916829301597318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.97314453125,0.0,1539.184326171875,1895.4371337890625,0.0,2879.12890625,0.9065003991127014,1.0,0.0,3.0,1.0,0.0
12070140,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7460146546363831,0.3314949870109558,0.3037599921226501,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8494256138801575,0.4968536496162414,0.4753451347351074,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.940586507320404,0.6678196787834167,0.4688639640808105,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670593261719,0.7376949787139893,0.3197977542877197,0.3086306452751159,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.6475368738174438,0.2152374684810638,0.9962247014045716,284.7666931152344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.185791015625,284.7647705078125,1.0,0.6181320548057556,1.0,1.0,0.0,1.0,-3.065281629562378,3.0652740001678467,7.551297585450811e-06,2.366281747817993,0.8972876071929932,0.8972876071929932,0.0,221.48048400878903,204.0,31263.228515625,-0.0,2804.3330078125,1.0,279.7586364746094,281.80938720703125,290.5654602050781,292.6467590332031,293.1499938964844,293.1499938964844,280.04998779296875,36168.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628981709480286,1.0,0.0,0.0,3.650033712387085,3.650057792663574,8.889699074643431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.4169921875,0.0,1534.463134765625,1895.4371337890625,0.0,3056.188720703125,0.9053842425346376,1.0,0.0,3.0,1.0,0.0
12070200,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7460146546363831,0.3314949870109558,0.3037599921226501,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8494256138801575,0.4968536496162414,0.4753451347351074,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.940586507320404,0.6678196787834167,0.4688639640808105,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670593261719,0.7376949787139893,0.3197977542877197,0.3086306452751159,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.6475368738174438,0.2152374684810638,0.9962247014045716,284.7666931152344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.185791015625,284.7647705078125,1.0,0.6181320548057556,1.0,1.0,0.0,1.0,-3.065281629562378,3.0652740001678467,7.551297585450811e-06,2.366281747817993,0.8972876071929932,0.8972876071929932,0.0,221.48048400878903,204.0,31263.228515625,-0.0,2804.3330078125,1.0,279.7586364746094,281.80938720703125,290.5654602050781,292.6467590332031,293.1499938964844,293.1499938964844,280.04998779296875,36168.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628981709480286,1.0,0.0,0.0,3.650033712387085,3.650057792663574,8.889699074643431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.4169921875,0.0,1534.463134765625,1895.4371337890625,0.0,3056.188720703125,0.9053842425346376,1.0,0.0,3.0,1.0,0.0
12070260,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7500791549682617,0.3305505514144897,0.3022925555706024,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8542488217353821,0.4953188002109527,0.4732600152492523,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9486892819404602,0.6692298650741577,0.4692738354206085,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7420647740364075,0.3193824589252472,0.3077167570590973,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.651528000831604,0.2149754613637924,0.9929029941558838,284.8995361328125,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1815490722656,284.9001770019531,1.0,0.6129295825958252,1.0,1.0,0.0,1.0,-3.0564022064208984,3.056394577026367,7.507324426114792e-06,2.35930609703064,0.8977011442184448,0.8977011442184448,0.0,214.28515625,192.0,30252.119140625,-0.0,2749.15478515625,1.0,280.0417785644531,282.0221862792969,290.4243469238281,292.3843078613281,293.1499938964844,293.1499938964844,280.3500061035156,36086.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486904501914978,1.0,0.0,0.0,3.646150827407837,3.646174669265747,8.870794658832892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.6484375,0.0,1529.538330078125,1895.4371337890625,0.0,2923.006591796875,0.9044827818870544,1.0,0.0,3.0,1.0,0.0
12070320,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7500791549682617,0.3305505514144897,0.3022925555706024,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8542488217353821,0.4953188002109527,0.4732600152492523,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9486892819404602,0.6692298650741577,0.4692738354206085,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7420647740364075,0.3193824589252472,0.3077167570590973,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.651528000831604,0.2149754613637924,0.9929029941558838,284.8995361328125,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1815490722656,284.9001770019531,1.0,0.6129295825958252,1.0,1.0,0.0,1.0,-3.0564022064208984,3.056394577026367,7.507324426114792e-06,2.35930609703064,0.8977011442184448,0.8977011442184448,0.0,214.28515625,192.0,30252.119140625,-0.0,2749.15478515625,1.0,280.0417785644531,282.0221862792969,290.4243469238281,292.3843078613281,293.1499938964844,293.1499938964844,280.3500061035156,36086.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486904501914978,1.0,0.0,0.0,3.646150827407837,3.646174669265747,8.870794658832892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.6484375,0.0,1529.538330078125,1895.4371337890625,0.0,2923.006591796875,0.9044827818870544,1.0,0.0,3.0,1.0,0.0
12070380,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7581933736801147,0.3306908309459686,0.3018421828746795,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8634570837020874,0.4949418604373932,0.4722777307033539,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.961592137813568,0.6719093322753906,0.4706607162952423,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7501524090766907,0.3198384344577789,0.3075636625289917,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.6590726971626282,0.2154344767332077,0.992300033569336,285.0546264648437,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1887512207031,285.055419921875,1.0,0.6069784760475159,1.0,1.0,0.0,1.0,-3.055431365966797,3.0554237365722656,7.502410880988464e-06,2.3584954738616943,0.9003791213035583,0.9003791213035583,0.0,204.0152587890625,180.0,29291.6953125,-0.0,2693.715087890625,1.0,280.3416748046875,282.2575988769531,290.3686828613281,292.2445373535156,293.1499938964844,293.1499938964844,280.04998779296875,35924.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276522159576416,1.0,0.0,0.0,3.648394823074341,3.648418664932251,8.881717121766997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.177734375,0.0,1530.816650390625,1895.4371337890625,0.0,2726.60107421875,0.9048802852630616,1.0,0.0,3.0,1.0,0.0
12070440,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7581933736801147,0.3306908309459686,0.3018421828746795,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8634570837020874,0.4949418604373932,0.4722777307033539,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.961592137813568,0.6719093322753906,0.4706607162952423,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7501524090766907,0.3198384344577789,0.3075636625289917,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.6590726971626282,0.2154344767332077,0.992300033569336,285.0546264648437,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1887512207031,285.055419921875,1.0,0.6069784760475159,1.0,1.0,0.0,1.0,-3.055431365966797,3.0554237365722656,7.502410880988464e-06,2.3584954738616943,0.9003791213035583,0.9003791213035583,0.0,204.0152587890625,180.0,29291.6953125,-0.0,2693.715087890625,1.0,280.3416748046875,282.2575988769531,290.3686828613281,292.2445373535156,293.1499938964844,293.1499938964844,280.04998779296875,35924.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276522159576416,1.0,0.0,0.0,3.648394823074341,3.648418664932251,8.881717121766997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.177734375,0.0,1530.816650390625,1895.4371337890625,0.0,2726.60107421875,0.9048802852630616,1.0,0.0,3.0,1.0,0.0
12070500,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7630079984664917,0.3304841816425323,0.3016644716262817,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8689296245574951,0.4945129454135895,0.4718721807003021,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.968506932258606,0.6727350950241089,0.47133469581604,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7549737691879272,0.3199459612369537,0.3075809776782989,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.6636241674423218,0.2156248390674591,0.9925100803375244,284.94024658203125,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.189208984375,284.9328308105469,1.0,0.6038722395896912,1.0,1.0,0.0,1.0,-3.055818557739258,3.0558109283447266,7.504482255171752e-06,2.358865976333618,0.8992287516593933,0.8992287516593933,0.0,198.50900268554688,180.0,30022.279296875,-0.0,2665.76318359375,1.0,280.0986633300781,282.0813293457031,290.4615783691406,292.4640197753906,293.1499938964844,293.1499938964844,280.04998779296875,35979.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347011804580688,1.0,0.0,0.0,3.648967266082764,3.648991346359253,8.884505291462119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.2626953125,0.0,1531.867431640625,1895.4371337890625,0.0,2792.2509765625,0.9049980640411376,1.0,0.0,3.0,1.0,0.0
12070560,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7673471570014954,0.3298634588718414,0.3010629415512085,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8739858269691467,0.4936600923538208,0.4710293710231781,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9745526313781738,0.6729565858840942,0.4714989364147186,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7594682574272156,0.3197586834430694,0.3073165118694305,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6678743362426758,0.2156014442443847,0.9918498396873474,284.8921203613281,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.18487548828125,284.8904724121094,1.0,0.6005346179008484,1.0,1.0,0.0,1.0,-3.053173542022705,3.053165912628174,7.491684755223105e-06,2.356903553009033,0.8983253836631775,0.8983253836631775,0.0,193.2982788085937,168.0,30048.583984375,-0.0,2633.47705078125,1.0,280.0574645996094,282.0296325683594,290.47393798828125,292.45489501953125,293.1499938964844,293.1499938964844,280.3500061035156,36046.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403036594390869,1.0,0.0,0.0,3.6474740505218506,3.6474978923797607,8.877234449755633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.99853515625,0.0,1530.7071533203125,1895.4371337890625,0.0,2844.552490234375,0.904733657836914,1.0,0.0,3.0,1.0,0.0
12070620,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7777255177497864,0.3294612765312195,0.3000252246856689,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8859410881996155,0.4927405416965484,0.4694642722606659,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9873704314231871,0.6746295690536499,0.4720434546470642,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7700605392456055,0.319881409406662,0.3068209588527679,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6777977347373962,0.2158862203359604,0.9904744029045104,285.0306396484375,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1851806640625,285.031494140625,1.0,0.5935391783714294,1.0,1.0,0.0,1.0,-3.048442840576172,3.0484352111816406,7.468338480975944e-06,2.353188991546631,0.9005221724510193,0.9005221724510193,0.0,182.1890411376953,156.0,29128.580078125,-0.0,2566.57568359375,1.0,280.34185791015625,282.2467041015625,290.3718566894531,292.253173828125,293.1499938964844,293.1499938964844,280.04998779296875,35928.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277243971824646,1.0,0.0,0.0,3.6494297981262207,3.649453639984131,8.886756859283196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.705078125,0.0,1531.998779296875,1895.4371337890625,0.0,2727.27197265625,0.9051105976104736,1.0,0.0,3.0,1.0,0.0
12070680,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7777255177497864,0.3294612765312195,0.3000252246856689,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8859410881996155,0.4927405416965484,0.4694642722606659,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9873704314231871,0.6746295690536499,0.4720434546470642,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7700605392456055,0.319881409406662,0.3068209588527679,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6777977347373962,0.2158862203359604,0.9904744029045104,285.0306396484375,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1851806640625,285.031494140625,1.0,0.5935391783714294,1.0,1.0,0.0,1.0,-3.048442840576172,3.0484352111816406,7.468338480975944e-06,2.353188991546631,0.9005221724510193,0.9005221724510193,0.0,182.1890411376953,156.0,29128.580078125,-0.0,2566.57568359375,1.0,280.34185791015625,282.2467041015625,290.3718566894531,292.253173828125,293.1499938964844,293.1499938964844,280.04998779296875,35928.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277243971824646,1.0,0.0,0.0,3.6494297981262207,3.649453639984131,8.886756859283196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.705078125,0.0,1531.998779296875,1895.4371337890625,0.0,2727.27197265625,0.9051105976104736,1.0,0.0,3.0,1.0,0.0
12070740,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.789622962474823,0.3284361064434051,0.2989983260631561,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8995892405509949,0.4912183284759521,0.4679185748100281,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9990000128746032,0.6751992702484131,0.4718862473964691,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7822571992874146,0.3196228742599487,0.3063586354255676,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6891584396362305,0.2159356772899627,0.9893561005592346,284.86480712890625,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.17901611328125,284.8631591796875,1.0,0.5863123536109924,1.0,1.0,0.0,1.0,-3.0432794094085693,3.043272018432617,7.443608410540037e-06,2.3494348526000977,0.898070752620697,0.898070752620697,0.0,170.9746856689453,144.0,29848.369140625,-0.0,2498.49658203125,1.0,280.057861328125,282.0165100097656,290.4432983398437,292.41925048828125,293.1499938964844,293.1499938964844,280.3500061035156,36068.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411926627159119,1.0,0.0,0.0,3.647695541381836,3.647719383239746,8.878312769411423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.6767578125,0.0,1531.11767578125,1895.4371337890625,0.0,2852.860107421875,0.9047963619232178,1.0,0.0,3.0,1.0,0.0
12070800,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.789622962474823,0.3284361064434051,0.2989983260631561,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8995892405509949,0.4912183284759521,0.4679185748100281,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9990000128746032,0.6751992702484131,0.4718862473964691,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7822571992874146,0.3196228742599487,0.3063586354255676,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6891584396362305,0.2159356772899627,0.9893561005592346,284.86480712890625,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.17901611328125,284.8631591796875,1.0,0.5863123536109924,1.0,1.0,0.0,1.0,-3.0432794094085693,3.043272018432617,7.443608410540037e-06,2.3494348526000977,0.898070752620697,0.898070752620697,0.0,170.9746856689453,144.0,29848.369140625,-0.0,2498.49658203125,1.0,280.057861328125,282.0165100097656,290.4432983398437,292.41925048828125,293.1499938964844,293.1499938964844,280.3500061035156,36068.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411926627159119,1.0,0.0,0.0,3.647695541381836,3.647719383239746,8.878312769411423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.6767578125,0.0,1531.11767578125,1895.4371337890625,0.0,2852.860107421875,0.9047963619232178,1.0,0.0,3.0,1.0,0.0
12070860,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7989290356636047,0.3277150988578796,0.2978475391864776,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9105866551399232,0.4899379312992096,0.4661993384361267,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9990000128746032,0.6786481142044067,0.455469012260437,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7919467687606812,0.3193971812725067,0.3057276010513305,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6980719566345215,0.2159053385257721,0.987491488456726,284.9918212890625,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1836242675781,284.99169921875,1.0,0.5775406956672668,1.0,1.0,0.0,1.0,-3.0171210765838623,3.01711368560791,7.316445589822251e-06,2.3293466567993164,0.8996894359588623,0.8996894359588623,0.0,161.90086364746094,132.0,28785.478515625,-0.0,2402.833984375,1.0,280.34197998046875,282.2259826660156,290.329345703125,292.1957092285156,293.1499938964844,293.1499938964844,280.6499938964844,35968.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270822763442993,1.0,0.0,0.0,3.648251056671143,3.648275136947632,8.88101737928082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.4228515625,0.0,1530.9881591796875,1895.4371337890625,0.0,2721.3017578125,0.9048715233802797,1.0,0.0,3.0,1.0,0.0
12070920,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7989290356636047,0.3277150988578796,0.2978475391864776,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9105866551399232,0.4899379312992096,0.4661993384361267,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9990000128746032,0.6786481142044067,0.455469012260437,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7919467687606812,0.3193971812725067,0.3057276010513305,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6980719566345215,0.2159053385257721,0.987491488456726,284.9918212890625,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1836242675781,284.99169921875,1.0,0.5775406956672668,1.0,1.0,0.0,1.0,-3.0171210765838623,3.01711368560791,7.316445589822251e-06,2.3293466567993164,0.8996894359588623,0.8996894359588623,0.0,161.90086364746094,132.0,28785.478515625,-0.0,2402.833984375,1.0,280.34197998046875,282.2259826660156,290.329345703125,292.1957092285156,293.1499938964844,293.1499938964844,280.6499938964844,35968.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270822763442993,1.0,0.0,0.0,3.648251056671143,3.648275136947632,8.88101737928082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.4228515625,0.0,1530.9881591796875,1895.4371337890625,0.0,2721.3017578125,0.9048715233802797,1.0,0.0,3.0,1.0,0.0
12070980,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361694335937,0.811138391494751,0.3277016282081604,0.297371357679367,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.9261563420295716,0.489370584487915,0.4651746749877929,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.9990000128746032,0.6865160465240479,0.4348082244396209,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.804416835308075,0.319582462310791,0.3054635226726532,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.7093821167945862,0.2161736786365509,0.9866684675216676,285.1361999511719,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.2099914550781,285.1361083984375,1.0,0.5678538680076599,1.0,1.0,0.0,1.0,-2.9891557693481445,2.9891483783721924,7.181412001955323e-06,2.3077423572540283,0.9034076929092408,0.9034076929092408,0.0,151.7710418701172,120.0,27768.326171875,-0.0,2300.103271484375,1.0,280.6415405273437,282.4554138183594,290.2787780761719,292.06396484375,293.1499938964844,293.1499938964844,280.3500061035156,35806.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064025044441223,1.0,0.0,0.0,3.654967069625856,3.654991149902344,8.913745546124119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.22412109375,0.0,1537.2520751953125,1895.4371337890625,0.0,2530.10400390625,0.9062671065330504,1.0,0.0,3.0,1.0,0.0
12071040,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361694335937,0.811138391494751,0.3277016282081604,0.297371357679367,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.9261563420295716,0.489370584487915,0.4651746749877929,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.9990000128746032,0.6865160465240479,0.4348082244396209,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.804416835308075,0.319582462310791,0.3054635226726532,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.7093821167945862,0.2161736786365509,0.9866684675216676,285.1361999511719,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.2099914550781,285.1361083984375,1.0,0.5678538680076599,1.0,1.0,0.0,1.0,-2.9891557693481445,2.9891483783721924,7.181412001955323e-06,2.3077423572540283,0.9034076929092408,0.9034076929092408,0.0,151.7710418701172,120.0,27768.326171875,-0.0,2300.103271484375,1.0,280.6415405273437,282.4554138183594,290.2787780761719,292.06396484375,293.1499938964844,293.1499938964844,280.3500061035156,35806.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064025044441223,1.0,0.0,0.0,3.654967069625856,3.654991149902344,8.913745546124119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.22412109375,0.0,1537.2520751953125,1895.4371337890625,0.0,2530.10400390625,0.9062671065330504,1.0,0.0,3.0,1.0,0.0
12071100,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.817621111869812,0.3273303210735321,0.2971083223819732,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9350538849830629,0.4887356460094452,0.4646487236022949,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.6907700300216675,0.4237702190876007,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8112384676933289,0.3194303810596466,0.3053122460842132,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7154285311698914,0.2161671370267868,0.9863125085830688,285.0050048828125,284.95001220703125,294.185302734375,287.3527526855469,294.185791015625,297.22283935546875,284.9963073730469,1.0,0.562752366065979,1.0,1.0,0.0,1.0,-2.974332809448242,2.974325656890869,7.110461865522666e-06,2.2963404655456543,0.902531087398529,0.902531087398529,0.0,146.54225158691406,120.0,28295.056640625,-0.0,2247.076171875,1.0,280.3987121582031,282.2670593261719,290.37261962890625,292.2767944335937,293.1499938964844,293.1499938964844,280.3500061035156,35872.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136265873908997,1.0,0.0,0.0,3.657529592514038,3.6575536727905273,8.926249392970931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.6435546875,0.0,1540.602294921875,1895.4371337890625,0.0,2596.629638671875,0.906832754611969,1.0,0.0,3.0,1.0,0.0
12071160,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8235161900520325,0.3265032768249511,0.296367734670639,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9434029459953308,0.4876188039779663,0.4636146426200866,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.9990000128746032,0.6947367191314697,0.4131298959255218,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8174409866333008,0.3189162313938141,0.3048010170459747,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.7209060788154602,0.2158974856138229,0.984799325466156,284.9438171386719,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.2309875488281,284.9410095214844,1.0,0.5573933720588684,1.0,1.0,0.0,1.0,-2.956980466842652,2.9569735527038574,7.0278497332765255e-06,2.282991647720337,0.90184086561203,0.90184086561203,0.0,141.49803161621094,123.0,28232.3515625,-0.0,2191.05615234375,1.0,280.357421875,282.2063293457031,290.38153076171875,292.25830078125,293.1499938964844,293.1499938964844,280.04998779296875,35951.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187956213951111,1.0,0.0,0.0,3.65771222114563,3.657736301422119,8.927140697778668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.78955078125,0.0,1541.40283203125,1895.4371337890625,0.0,2644.414794921875,0.9069542288780212,1.0,0.0,3.0,1.0,0.0
12071220,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.744873046875,0.8284273743629456,0.3241949081420898,0.2943338751792907,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.744384765625,0.9504990577697754,0.4846177101135254,0.4608663916587829,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442321777344,0.9990000128746032,0.7011153101921082,0.4025200009346008,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.8228287100791931,0.3172446191310882,0.3032604157924652,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7256841063499451,0.2148435860872268,0.9800732731819152,284.7445068359375,284.9540100097656,294.1467590332031,287.3258972167969,294.14727783203125,297.2357482910156,284.7421264648437,1.0,0.5511371493339539,1.0,1.0,0.0,1.0,-2.9309310913085938,2.9309241771698,6.904223482706584e-06,2.2627267837524414,0.8974345326423645,0.8974345326423645,0.0,136.232421875,141.0,28818.6796875,-0.0,2119.64599609375,1.0,280.0582275390625,281.9480285644531,290.3896484375,292.324462890625,293.1499938964844,293.1499938964844,280.3500061035156,36180.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357544541358948,1.0,0.0,0.0,3.6517529487609854,3.651777029037476,8.898074952412571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.078125,0.0,1536.4708251953125,1895.4371337890625,0.0,2802.076171875,0.9057717323303224,1.0,0.0,3.0,1.0,0.0
12071280,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.744873046875,0.8284273743629456,0.3241949081420898,0.2943338751792907,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.744384765625,0.9504990577697754,0.4846177101135254,0.4608663916587829,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442321777344,0.9990000128746032,0.7011153101921082,0.4025200009346008,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.8228287100791931,0.3172446191310882,0.3032604157924652,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7256841063499451,0.2148435860872268,0.9800732731819152,284.7445068359375,284.9540100097656,294.1467590332031,287.3258972167969,294.14727783203125,297.2357482910156,284.7421264648437,1.0,0.5511371493339539,1.0,1.0,0.0,1.0,-2.9309310913085938,2.9309241771698,6.904223482706584e-06,2.2627267837524414,0.8974345326423645,0.8974345326423645,0.0,136.232421875,141.0,28818.6796875,-0.0,2119.64599609375,1.0,280.0582275390625,281.9480285644531,290.3896484375,292.324462890625,293.1499938964844,293.1499938964844,280.3500061035156,36180.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357544541358948,1.0,0.0,0.0,3.6517529487609854,3.651777029037476,8.898074952412571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.078125,0.0,1536.4708251953125,1895.4371337890625,0.0,2802.076171875,0.9057717323303224,1.0,0.0,3.0,1.0,0.0
12071340,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.823379397392273,0.3228223919868469,0.2928601503372192,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.943595826625824,0.4825105667114258,0.4586197733879089,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.7054141163825989,0.4084582030773163,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8180080652236938,0.3160799145698547,0.3020169734954834,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7214952707290649,0.2140396237373352,0.976201355457306,284.8852233886719,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.2371826171875,284.8865051269531,1.0,0.5526348948478699,1.0,1.0,0.0,1.0,-2.9274158477783203,2.9274089336395264,6.88703130435897e-06,2.2597315311431885,0.8969873189926147,0.8969873189926147,0.0,138.4421844482422,159.0,27911.904296875,-0.0,2124.69970703125,1.0,280.3418884277344,282.1683349609375,290.2465515136719,292.06060791015625,293.1499938964844,293.1499938964844,280.6499938964844,36136.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186182975769043,1.0,0.0,0.0,3.646039724349976,3.646063804626465,8.870254646353715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.779296875,0.0,1529.7889404296875,1895.4371337890625,0.0,2642.773193359375,0.9044885039329528,1.0,0.0,3.0,1.0,0.0
12071400,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.823379397392273,0.3228223919868469,0.2928601503372192,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.943595826625824,0.4825105667114258,0.4586197733879089,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.7054141163825989,0.4084582030773163,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8180080652236938,0.3160799145698547,0.3020169734954834,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7214952707290649,0.2140396237373352,0.976201355457306,284.8852233886719,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.2371826171875,284.8865051269531,1.0,0.5526348948478699,1.0,1.0,0.0,1.0,-2.9274158477783203,2.9274089336395264,6.88703130435897e-06,2.2597315311431885,0.8969873189926147,0.8969873189926147,0.0,138.4421844482422,159.0,27911.904296875,-0.0,2124.69970703125,1.0,280.3418884277344,282.1683349609375,290.2465515136719,292.06060791015625,293.1499938964844,293.1499938964844,280.6499938964844,36136.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186182975769043,1.0,0.0,0.0,3.646039724349976,3.646063804626465,8.870254646353715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.779296875,0.0,1529.7889404296875,1895.4371337890625,0.0,2642.773193359375,0.9044885039329528,1.0,0.0,3.0,1.0,0.0
12071460,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8185858726501465,0.3224989473819732,0.2925582230091095,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9367619156837464,0.48187056183815,0.4579832255840301,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9990000128746032,0.7065894603729248,0.4157225787639618,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8132107257843018,0.3158107697963714,0.3017653822898865,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.717316210269928,0.2138413488864898,0.975509226322174,285.0186767578125,285.002685546875,294.1075134277344,287.2984924316406,294.1080322265625,297.23553466796875,285.026123046875,1.0,0.5555977821350098,1.0,1.0,0.0,1.0,-2.933876037597656,2.9338691234588623,6.9174188865872566e-06,2.264699697494507,0.8981987237930298,0.8981987237930298,0.0,141.6265411376953,159.0,27235.916015625,-0.0,2151.703857421875,1.0,280.6019592285156,282.3697509765625,290.18377685546875,291.8939514160156,293.1499938964844,293.1499938964844,280.6499938964844,36055.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039092421531677,1.0,0.0,0.0,3.644943952560425,3.644968032836914,8.864923870532948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.2353515625,0.0,1527.967529296875,1895.4371337890625,0.0,2507.219970703125,0.9042261838912964,1.0,0.0,3.0,1.0,0.0
12071520,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8133395910263062,0.3223466575145721,0.292527824640274,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.929257035255432,0.4814727008342743,0.4576980769634247,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9990000128746032,0.7070592641830444,0.4241662323474884,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8078696727752686,0.3157243132591247,0.3017721176147461,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7126588821411133,0.2137674242258072,0.9756742715835572,285.06280517578125,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.2322998046875,285.0644836425781,1.0,0.5593835115432739,1.0,1.0,0.0,1.0,-2.943845748901367,2.943838834762573,6.964552540011937e-06,2.27241325378418,0.8988112807273865,0.8988112807273865,0.0,145.4915008544922,177.0,27190.998046875,-0.0,2188.32568359375,1.0,280.6415100097656,282.4205627441406,290.2001037597656,291.9411926269531,293.1499938964844,293.1499938964844,280.95001220703125,35995.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962055802345276,1.0,0.0,0.0,3.6456940174102783,3.645718097686768,8.868572649589623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.8994140625,0.0,1528.3460693359375,1895.4371337890625,0.0,2436.785888671875,0.9043219685554504,1.0,0.0,3.0,1.0,0.0
12071580,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.7996771931648254,0.3221879303455353,0.2926840782165527,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463073730469,0.9110142588615416,0.4809048175811767,0.4574460685253143,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.9990000128746032,0.7060921788215637,0.4463530480861664,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458801269531,0.7942227125167847,0.3157924115657806,0.3021240234375,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.7004744410514832,0.2137535065412521,0.977149784564972,285.2462158203125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.2177429199219,285.2480773925781,1.0,0.5697017908096313,1.0,1.0,0.0,1.0,-2.9725875854492188,2.9725804328918457,7.101511982909869e-06,2.2947301864624023,0.9026936888694764,0.9026936888694764,0.0,156.09132385253906,180.0,26554.951171875,-0.0,2292.453125,1.0,280.9413146972656,282.6754455566406,290.197509765625,291.8900451660156,293.1499938964844,293.1499938964844,280.6499938964844,35812.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777246236801147,1.0,0.0,0.0,3.652132749557495,3.652156829833984,8.899925774130679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.25537109375,0.0,1534.1405029296875,1895.4371337890625,0.0,2269.7353515625,0.9056386351585388,1.0,0.0,3.0,1.0,0.0
12071640,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.7996771931648254,0.3221879303455353,0.2926840782165527,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463073730469,0.9110142588615416,0.4809048175811767,0.4574460685253143,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.9990000128746032,0.7060921788215637,0.4463530480861664,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458801269531,0.7942227125167847,0.3157924115657806,0.3021240234375,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.7004744410514832,0.2137535065412521,0.977149784564972,285.2462158203125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.2177429199219,285.2480773925781,1.0,0.5697017908096313,1.0,1.0,0.0,1.0,-2.9725875854492188,2.9725804328918457,7.101511982909869e-06,2.2947301864624023,0.9026936888694764,0.9026936888694764,0.0,156.09132385253906,180.0,26554.951171875,-0.0,2292.453125,1.0,280.9413146972656,282.6754455566406,290.197509765625,291.8900451660156,293.1499938964844,293.1499938964844,280.6499938964844,35812.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777246236801147,1.0,0.0,0.0,3.652132749557495,3.652156829833984,8.899925774130679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.25537109375,0.0,1534.1405029296875,1895.4371337890625,0.0,2269.7353515625,0.9056386351585388,1.0,0.0,3.0,1.0,0.0
12071700,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.7939978837966919,0.3216587007045746,0.29262575507164,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.9040964245796204,0.480205774307251,0.4572179019451141,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.7042083144187927,0.4556299149990082,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.7887498140335083,0.3155659437179565,0.3022512197494507,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390991210937,0.6954933404922485,0.2135386914014816,0.977605640888214,285.13482666015625,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.20220947265625,285.1273498535156,1.0,0.5736557841300964,1.0,1.0,0.0,1.0,-2.9841110706329346,2.984103918075561,7.157390882639447e-06,2.303932905197144,0.9019364714622498,0.9019364714622498,0.0,160.6632843017578,180.0,27261.826171875,-0.0,2336.358154296875,1.0,280.6980895996094,282.4989013671875,290.3080139160156,292.134033203125,293.1499938964844,293.1499938964844,280.6499938964844,35869.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884019613265991,1.0,0.0,0.0,3.654782056808472,3.654806137084961,8.912842872632609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.705078125,0.0,1537.5174560546875,1895.4371337890625,0.0,2365.89404296875,0.9062185883522034,1.0,0.0,3.0,1.0,0.0
12071760,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.7883399724960327,0.3206391632556915,0.2920378744602203,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.8977249264717102,0.4789965152740478,0.4564343392848968,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.9990000128746032,0.7015061378479004,0.4642906188964844,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.7834486961364746,0.3149698674678802,0.3019909560680389,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.6905966997146606,0.2130216807126999,0.976614236831665,285.0902404785156,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1813049316406,285.08905029296875,1.0,0.5770096778869629,1.0,1.0,0.0,1.0,-2.9913763999938965,2.9913692474365234,7.192748398665572e-06,2.309741497039795,0.9013286232948304,0.9013286232948304,0.0,164.86643981933594,183.0,27364.779296875,-0.0,2370.94287109375,1.0,280.6573181152344,282.4494323730469,290.3259582519531,292.1379699707031,293.1499938964844,293.1499938964844,280.3500061035156,35945.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976050972938538,1.0,0.0,0.0,3.655097246170044,3.655121326446533,8.914381055546983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.86328125,0.0,1538.43994140625,1895.4371337890625,0.0,2449.54931640625,0.9063663482666016,1.0,0.0,3.0,1.0,0.0
12071820,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7774984836578369,0.317802757024765,0.290006548166275,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8857454657554626,0.4756790697574615,0.4538843631744385,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.6943139433860779,0.4801347255706787,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7734380960464478,0.3130676448345184,0.30070960521698,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.6811179518699646,0.2113684564828872,0.9715022444725036,284.9113464355469,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1354064941406,284.9097595214844,1.0,0.5821179151535034,1.0,1.0,0.0,1.0,-2.997241735458374,2.997234582901001,7.221742635010742e-06,2.31459641456604,0.8968973755836487,0.8968973755836487,0.0,172.4506378173828,186.0,28105.412109375,-0.0,2420.401611328125,1.0,280.3586120605469,282.20263671875,290.3339538574219,292.2229919433594,293.1499938964844,293.1499938964844,280.6499938964844,36179.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221057653427124,1.0,0.0,0.0,3.649254083633423,3.649278163909912,8.885901365829341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.45849609375,0.0,1533.6826171875,1895.4371337890625,0.0,2675.0888671875,0.905212700366974,1.0,0.0,3.0,1.0,0.0
12071880,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7774984836578369,0.317802757024765,0.290006548166275,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8857454657554626,0.4756790697574615,0.4538843631744385,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.6943139433860779,0.4801347255706787,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7734380960464478,0.3130676448345184,0.30070960521698,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.6811179518699646,0.2113684564828872,0.9715022444725036,284.9113464355469,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1354064941406,284.9097595214844,1.0,0.5821179151535034,1.0,1.0,0.0,1.0,-2.997241735458374,2.997234582901001,7.221742635010742e-06,2.31459641456604,0.8968973755836487,0.8968973755836487,0.0,172.4506378173828,186.0,28105.412109375,-0.0,2420.401611328125,1.0,280.3586120605469,282.20263671875,290.3339538574219,292.2229919433594,293.1499938964844,293.1499938964844,280.6499938964844,36179.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221057653427124,1.0,0.0,0.0,3.649254083633423,3.649278163909912,8.885901365829341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.45849609375,0.0,1533.6826171875,1895.4371337890625,0.0,2675.0888671875,0.905212700366974,1.0,0.0,3.0,1.0,0.0
