time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071940,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.767005980014801,0.315788060426712,0.2881833910942077,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8739616274833679,0.4730859696865082,0.4514418840408325,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9930721521377563,0.6885877251625061,0.4828081130981445,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.7635534405708313,0.3115448653697967,0.2993866801261902,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6715666651725769,0.2098982185125351,0.9657574892044068,285.0560302734375,285.15185546875,293.9872131347656,287.2162780761719,293.9877319335937,297.1104736328125,285.0564270019531,1.0,0.5850658416748047,1.0,1.0,0.0,1.0,-2.9864814281463623,2.9864742755889893,7.170880962803494e-06,2.306673765182495,0.8965867161750793,0.8965867161750793,0.0,179.99073791503906,189.0,27223.458984375,-0.0,2439.36865234375,1.0,280.6419677734375,282.4251403808594,290.177001953125,291.9541931152344,293.1499938964844,293.1499938964844,280.95001220703125,36128.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094320893287659,1.0,0.0,0.0,3.643941402435303,3.643965244293213,8.860047273628879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.6337890625,0.0,1527.401611328125,1895.4371337890625,0.0,2557.964599609375,0.9040126204490662,1.0,0.0,3.0,1.0,0.0
12072000,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.767005980014801,0.315788060426712,0.2881833910942077,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8739616274833679,0.4730859696865082,0.4514418840408325,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9930721521377563,0.6885877251625061,0.4828081130981445,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.7635534405708313,0.3115448653697967,0.2993866801261902,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6715666651725769,0.2098982185125351,0.9657574892044068,285.0560302734375,285.15185546875,293.9872131347656,287.2162780761719,293.9877319335937,297.1104736328125,285.0564270019531,1.0,0.5850658416748047,1.0,1.0,0.0,1.0,-2.9864814281463623,2.9864742755889893,7.170880962803494e-06,2.306673765182495,0.8965867161750793,0.8965867161750793,0.0,179.99073791503906,189.0,27223.458984375,-0.0,2439.36865234375,1.0,280.6419677734375,282.4251403808594,290.177001953125,291.9541931152344,293.1499938964844,293.1499938964844,280.95001220703125,36128.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094320893287659,1.0,0.0,0.0,3.643941402435303,3.643965244293213,8.860047273628879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.6337890625,0.0,1527.401611328125,1895.4371337890625,0.0,2557.964599609375,0.9040126204490662,1.0,0.0,3.0,1.0,0.0
12072060,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165222167969,0.7606037259101868,0.3147779405117035,0.2872989773750305,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167663574219,0.866535484790802,0.4715234935283661,0.4499867260456085,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169189453125,0.9863154292106628,0.6867918968200684,0.4811951816082001,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.7574155330657959,0.3107326626777649,0.2986914813518524,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.6655341386795044,0.2090317904949188,0.9622631072998048,285.2167358398437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1051330566406,285.2176513671875,1.0,0.5868732333183289,1.0,1.0,0.0,1.0,-2.9770522117614746,2.9770450592041016,7.125657702999888e-06,2.299384832382202,0.8980729579925537,0.8980729579925537,0.0,185.1041259765625,192.0,26335.376953125,-0.0,2447.728271484375,1.0,280.94146728515625,282.66619873046875,290.11138916015625,291.8074035644531,293.1499938964844,293.1499938964844,281.25,36006.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877021431922913,1.0,0.0,0.0,3.6432621479034415,3.643286228179932,8.856745239427255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.65625,0.0,1525.734619140625,1895.4371337890625,0.0,2359.56103515625,0.9037832617759703,1.0,0.0,3.0,1.0,0.0
12072120,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165222167969,0.7606037259101868,0.3147779405117035,0.2872989773750305,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167663574219,0.866535484790802,0.4715234935283661,0.4499867260456085,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169189453125,0.9863154292106628,0.6867918968200684,0.4811951816082001,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.7574155330657959,0.3107326626777649,0.2986914813518524,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.6655341386795044,0.2090317904949188,0.9622631072998048,285.2167358398437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1051330566406,285.2176513671875,1.0,0.5868732333183289,1.0,1.0,0.0,1.0,-2.9770522117614746,2.9770450592041016,7.125657702999888e-06,2.299384832382202,0.8980729579925537,0.8980729579925537,0.0,185.1041259765625,192.0,26335.376953125,-0.0,2447.728271484375,1.0,280.94146728515625,282.66619873046875,290.11138916015625,291.8074035644531,293.1499938964844,293.1499938964844,281.25,36006.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877021431922913,1.0,0.0,0.0,3.6432621479034415,3.643286228179932,8.856745239427255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.65625,0.0,1525.734619140625,1895.4371337890625,0.0,2359.56103515625,0.9037832617759703,1.0,0.0,3.0,1.0,0.0
12072180,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029235839844,0.7567468881607056,0.3143911361694336,0.2869653403759002,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.8618842959403992,0.470633864402771,0.4491528570652008,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033203125,0.9821873307228088,0.6867046356201172,0.481008917093277,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029235839844,0.7536725997924805,0.3104089498519897,0.2984258830547333,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024963378906,0.66185462474823,0.208623006939888,0.9606451988220216,285.40313720703125,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.1069641113281,285.40411376953125,1.0,0.588460385799408,1.0,1.0,0.0,1.0,-2.973155975341797,2.973148822784424,7.107258625183022e-06,2.2964794635772705,0.9017820954322816,0.9017820954322816,0.0,188.6350860595703,195.0,25649.001953125,-0.0,2458.477294921875,1.0,281.2414855957031,282.9184265136719,290.0975036621094,291.7384033203125,293.1499938964844,293.1499938964844,280.95001220703125,35827.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675637602806091,1.0,0.0,0.0,3.649185180664064,3.6492090225219727,8.885565421223873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.72412109375,0.0,1530.97265625,1895.4371337890625,0.0,2179.23486328125,0.9049880504608154,1.0,0.0,3.0,1.0,0.0
12072240,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029235839844,0.7567468881607056,0.3143911361694336,0.2869653403759002,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.8618842959403992,0.470633864402771,0.4491528570652008,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033203125,0.9821873307228088,0.6867046356201172,0.481008917093277,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029235839844,0.7536725997924805,0.3104089498519897,0.2984258830547333,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024963378906,0.66185462474823,0.208623006939888,0.9606451988220216,285.40313720703125,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.1069641113281,285.40411376953125,1.0,0.588460385799408,1.0,1.0,0.0,1.0,-2.973155975341797,2.973148822784424,7.107258625183022e-06,2.2964794635772705,0.9017820954322816,0.9017820954322816,0.0,188.6350860595703,195.0,25649.001953125,-0.0,2458.477294921875,1.0,281.2414855957031,282.9184265136719,290.0975036621094,291.7384033203125,293.1499938964844,293.1499938964844,280.95001220703125,35827.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675637602806091,1.0,0.0,0.0,3.649185180664064,3.6492090225219727,8.885565421223873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.72412109375,0.0,1530.97265625,1895.4371337890625,0.0,2179.23486328125,0.9049880504608154,1.0,0.0,3.0,1.0,0.0
12072300,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.7549092173576355,0.3137762248516083,0.2867562472820282,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649841308594,0.8596904277801514,0.469789981842041,0.448712021112442,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26373291015625,0.980197548866272,0.6860333681106567,0.4809340536594391,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7519221305847168,0.3099853992462158,0.2982879877090454,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.6601688265800476,0.2082687616348266,0.9599900841712952,285.2652893066406,285.241943359375,293.91455078125,287.1691589355469,293.9151306152344,297.1058044433594,285.2564392089844,1.0,0.5892159938812256,1.0,1.0,0.0,1.0,-2.9713377952575684,2.9713308811187744,7.098937658156501e-06,2.295234680175781,0.9004489183425903,0.9004489183425903,0.0,190.33767700195312,195.0,26134.62890625,-0.0,2463.75390625,1.0,280.99884033203125,282.7293701171875,290.2059936523437,291.9703063964844,293.1499938964844,293.1499938964844,280.95001220703125,35909.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777304470539093,1.0,0.0,0.0,3.651039123535156,3.6510632038116455,8.894596703612478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.7060546875,0.0,1533.646484375,1895.4371337890625,0.0,2265.972900390625,0.9053984880447388,1.0,0.0,3.0,1.0,0.0
12072360,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.7520646452903748,0.312620609998703,0.2860091030597687,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068786621094,0.8565089702606201,0.4683935344219208,0.4477101862430572,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065734863281,0.977066457271576,0.6845175623893738,0.4801905751228332,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.7493170499801636,0.3091601729393005,0.297765702009201,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081298828125,0.6576855182647705,0.2076169103384018,0.9581002593040466,285.2069396972656,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.1012268066406,285.2047424316406,1.0,0.5897398591041565,1.0,1.0,0.0,1.0,-2.965449810028076,2.9654428958892822,7.0712153501517605e-06,2.2908530235290527,0.8992760181427002,0.8992760181427002,0.0,192.5267028808593,198.0,26123.5078125,-0.0,2463.98583984375,1.0,280.9574890136719,282.671630859375,290.2197570800781,291.9625244140625,293.1499938964844,293.1499938964844,281.25,36008.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850550413131714,1.0,0.0,0.0,3.650017976760864,3.6500420570373535,8.889621767593781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.88134765625,0.0,1533.2506103515625,1895.4371337890625,0.0,2335.64306640625,0.9052671790122986,1.0,0.0,3.0,1.0,0.0
12072420,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691101074219,0.7470665574073792,0.311145544052124,0.2845785915851593,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.8508729338645935,0.4663581550121307,0.4457036554813385,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694152832031,0.9713767170906068,0.6829132437705994,0.4788581132888794,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691101074219,0.7446592450141907,0.3079558610916137,0.2966357767581939,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.6531656384468079,0.2065696567296981,0.9537193775177002,285.3692932128906,285.2994384765625,293.8681945800781,287.1403503417969,293.8688049316406,297.0965881347656,285.3699951171875,1.0,0.5904628038406372,1.0,1.0,0.0,1.0,-2.953085899353028,2.9530789852142334,7.012524292804301e-06,2.281367063522339,0.9012799263000488,0.9012799263000488,0.0,196.36355590820312,201.0,25397.87890625,-0.0,2460.63525390625,1.0,281.241943359375,282.9012451171875,290.105712890625,291.7603759765625,293.1499938964844,293.1499938964844,280.95001220703125,35917.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739900946617126,1.0,0.0,0.0,3.6524603366851807,3.65248441696167,8.901523074200668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.83935546875,0.0,1535.2884521484375,1895.4371337890625,0.0,2236.352294921875,0.9057751297950744,1.0,0.0,3.0,1.0,0.0
12072480,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691101074219,0.7470665574073792,0.311145544052124,0.2845785915851593,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.8508729338645935,0.4663581550121307,0.4457036554813385,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694152832031,0.9713767170906068,0.6829132437705994,0.4788581132888794,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691101074219,0.7446592450141907,0.3079558610916137,0.2966357767581939,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.6531656384468079,0.2065696567296981,0.9537193775177002,285.3692932128906,285.2994384765625,293.8681945800781,287.1403503417969,293.8688049316406,297.0965881347656,285.3699951171875,1.0,0.5904628038406372,1.0,1.0,0.0,1.0,-2.953085899353028,2.9530789852142334,7.012524292804301e-06,2.281367063522339,0.9012799263000488,0.9012799263000488,0.0,196.36355590820312,201.0,25397.87890625,-0.0,2460.63525390625,1.0,281.241943359375,282.9012451171875,290.105712890625,291.7603759765625,293.1499938964844,293.1499938964844,280.95001220703125,35917.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739900946617126,1.0,0.0,0.0,3.6524603366851807,3.65248441696167,8.901523074200668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.83935546875,0.0,1535.2884521484375,1895.4371337890625,0.0,2236.352294921875,0.9057751297950744,1.0,0.0,3.0,1.0,0.0
12072540,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703491210937,0.7422972917556763,0.3088730871677398,0.2830705642700195,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.8455068469047546,0.4635189175605774,0.4435929358005523,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16949462890625,0.9656428098678588,0.6799746751785278,0.477413147687912,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703796386719,0.7402035593986511,0.3061821758747101,0.2954081296920776,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.6488386988639832,0.2051165401935577,0.9489682912826538,285.1698913574219,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.0888671875,285.16748046875,1.0,0.5909770131111145,1.0,1.0,0.0,1.0,-2.939823627471924,2.939816474914551,6.950297120056348e-06,2.271391630172729,0.8971831202507019,0.8971831202507019,0.0,200.0726776123047,189.0,25822.21875,-0.0,2454.981201171875,1.0,280.9580383300781,282.6534423828125,290.1726379394531,291.9089050292969,293.1499938964844,293.1499938964844,281.25,36139.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788966715335846,1.0,0.0,0.0,3.648436546325684,3.648460626602173,8.881921189640707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.05078125,0.0,1532.4766845703125,1895.4371337890625,0.0,2371.008056640625,0.9049999117851256,1.0,0.0,3.0,1.0,0.0
12072600,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703491210937,0.7422972917556763,0.3088730871677398,0.2830705642700195,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.8455068469047546,0.4635189175605774,0.4435929358005523,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16949462890625,0.9656428098678588,0.6799746751785278,0.477413147687912,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703796386719,0.7402035593986511,0.3061821758747101,0.2954081296920776,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.6488386988639832,0.2051165401935577,0.9489682912826538,285.1698913574219,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.0888671875,285.16748046875,1.0,0.5909770131111145,1.0,1.0,0.0,1.0,-2.939823627471924,2.939816474914551,6.950297120056348e-06,2.271391630172729,0.8971831202507019,0.8971831202507019,0.0,200.0726776123047,189.0,25822.21875,-0.0,2454.981201171875,1.0,280.9580383300781,282.6534423828125,290.1726379394531,291.9089050292969,293.1499938964844,293.1499938964844,281.25,36139.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788966715335846,1.0,0.0,0.0,3.648436546325684,3.648460626602173,8.881921189640707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.05078125,0.0,1532.4766845703125,1895.4371337890625,0.0,2371.008056640625,0.9049999117851256,1.0,0.0,3.0,1.0,0.0
12072660,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050231933594,0.7415429949760437,0.3076638877391815,0.2817414700984955,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061828613281,0.8448431491851807,0.4619255363941192,0.4418540894985199,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069152832031,0.9652119278907776,0.6784957051277161,0.476083904504776,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30499267578125,0.7396548986434937,0.305150419473648,0.2942761480808258,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031005859375,0.6481330394744873,0.2042219936847686,0.94446063041687,285.3060302734375,285.3641357421875,293.8160095214844,287.109130859375,293.816650390625,297.0844421386719,285.3109130859375,1.0,0.5886954069137573,1.0,1.0,0.0,1.0,-2.9277572631835938,2.9277503490448,6.893481895531295e-06,2.26212215423584,0.8977120518684387,0.8977120518684387,0.0,199.1879272460937,189.0,25157.57421875,-0.0,2428.5869140625,1.0,281.2158203125,282.852294921875,290.0591735839844,291.6809997558594,293.1499938964844,293.1499938964844,281.25,36093.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783803939819336,1.0,0.0,0.0,3.645820140838623,3.645844221115112,8.869185990079131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.41064453125,0.0,1529.2244873046875,1895.4371337890625,0.0,2275.611083984375,0.9044334888458252,1.0,0.0,3.0,1.0,0.0
12072720,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.742504358291626,0.3071463704109192,0.2811272740364074,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.8460007905960083,0.4611426293849945,0.4409628808498382,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294372558594,0.9669013619422911,0.6779506206512451,0.4755620956420898,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32916259765625,0.7406446933746338,0.3046581447124481,0.2936792969703674,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.328857421875,0.6488964557647705,0.203771099448204,0.9418700337409972,285.3293151855469,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.08319091796875,285.32989501953125,1.0,0.5866850018501282,1.0,1.0,0.0,1.0,-2.921486616134644,2.9214797019958496,6.8640201789094135e-06,2.2572927474975586,0.89752596616745,0.89752596616745,0.0,197.15777587890625,177.0,25051.806640625,-0.0,2407.11962890625,1.0,281.241943359375,282.8819580078125,290.0466613769531,291.6826171875,293.1499938964844,293.1499938964844,281.54998779296875,36074.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735043168067932,1.0,0.0,0.0,3.6450326442718506,3.64505672454834,8.865355312082102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.287109375,0.0,1528.208740234375,1895.4371337890625,0.0,2232.019775390625,0.9042202234268188,1.0,0.0,3.0,1.0,0.0
12072780,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51055908203125,0.7479546666145325,0.3064893186092376,0.2800712585449219,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.852276623249054,0.4598438441753387,0.4392427206039428,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51092529296875,0.9748534560203552,0.6775259375572205,0.4748396575450897,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51055908203125,0.7460176348686218,0.3039156198501587,0.2925304472446441,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101928710937,0.653516948223114,0.2030487656593322,0.9366142153739928,285.5107727050781,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.08416748046875,285.51153564453125,1.0,0.5805245041847229,1.0,1.0,0.0,1.0,-2.9095771312713623,2.9095702171325684,6.8083181758993305e-06,2.2481555938720703,0.8999131917953491,0.8999131917953491,0.0,189.33474731445312,165.0,24310.447265625,-0.0,2346.892578125,1.0,281.5414733886719,283.1317749023437,289.9960327148437,291.5642395019531,293.1499938964844,293.1499938964844,281.8500061035156,35931.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520034313201904,1.0,0.0,0.0,3.6471409797668457,3.647165060043335,8.875613843883912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.9462890625,0.0,1529.4771728515625,1895.4371337890625,0.0,2042.8087158203125,0.9045984148979188,1.0,0.0,3.0,1.0,0.0
12072840,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51055908203125,0.7479546666145325,0.3064893186092376,0.2800712585449219,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.852276623249054,0.4598438441753387,0.4392427206039428,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51092529296875,0.9748534560203552,0.6775259375572205,0.4748396575450897,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51055908203125,0.7460176348686218,0.3039156198501587,0.2925304472446441,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101928710937,0.653516948223114,0.2030487656593322,0.9366142153739928,285.5107727050781,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.08416748046875,285.51153564453125,1.0,0.5805245041847229,1.0,1.0,0.0,1.0,-2.9095771312713623,2.9095702171325684,6.8083181758993305e-06,2.2481555938720703,0.8999131917953491,0.8999131917953491,0.0,189.33474731445312,165.0,24310.447265625,-0.0,2346.892578125,1.0,281.5414733886719,283.1317749023437,289.9960327148437,291.5642395019531,293.1499938964844,293.1499938964844,281.8500061035156,35931.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520034313201904,1.0,0.0,0.0,3.6471409797668457,3.647165060043335,8.875613843883912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.9462890625,0.0,1529.4771728515625,1895.4371337890625,0.0,2042.8087158203125,0.9045984148979188,1.0,0.0,3.0,1.0,0.0
12072900,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.7518954873085022,0.3063507080078125,0.2796949446201324,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495361328125,0.856782078742981,0.4594050943851471,0.4385594129562378,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507873535156,0.9800234436988832,0.677574634552002,0.4746471643447876,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.749886691570282,0.3037112057209015,0.2920884788036346,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441650390625,0.6569574475288391,0.20284304022789,0.9345527291297911,285.64923095703125,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.086181640625,285.6578674316406,1.0,0.5770748853683472,1.0,1.0,0.0,1.0,-2.9050612449646,2.9050545692443848,6.787317033740692e-06,2.244717597961426,0.9023736119270324,0.9023736119270324,0.0,184.51437377929688,165.0,23710.4765625,-0.0,2314.99072265625,1.0,281.7986145019531,283.3310241699219,289.9562072753906,291.4334716796875,293.1499938964844,293.1499938964844,281.8500061035156,35834.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390017509460449,1.0,0.0,0.0,3.650364875793457,3.6503889560699454,8.891312290870701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.0087890625,0.0,1532.3353271484375,1895.4371337890625,0.0,1931.0811767578125,0.9052899479866028,1.0,0.0,3.0,1.0,0.0
12072960,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.756720244884491,0.3063440918922424,0.2794777154922485,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.8622583746910095,0.4591116607189178,0.4380546808242798,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.694580078125,0.9858439564704896,0.6778079271316528,0.4746477901935577,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942749023437,0.75459885597229,0.3036212921142578,0.291774570941925,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.6612001657485962,0.2027435153722763,0.9329935312271118,285.6944580078125,285.46893310546875,293.73150634765625,287.0611267089844,293.7322082519531,297.0893249511719,285.69512939453125,1.0,0.5735116600990295,1.0,1.0,0.0,1.0,-2.901941299438477,2.9019343852996826,6.772855613235151e-06,2.2423555850982666,0.9041501879692078,0.9041501879692078,0.0,179.22772216796875,153.0,23602.388671875,-0.0,2283.323486328125,1.0,281.84210205078125,283.3827209472656,289.9833068847656,291.5003662109375,293.1499938964844,293.1499938964844,281.54998779296875,35759.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327414751052856,1.0,0.0,0.0,3.655628204345703,3.655652046203613,8.916970273276092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.8408203125,0.0,1537.6361083984375,1895.4371337890625,0.0,1878.0955810546875,0.9063807129859924,1.0,0.0,3.0,1.0,0.0
12073020,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914855957031,0.7658714652061462,0.3047733306884765,0.2781831622123718,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909362792969,0.8729238510131836,0.4569859206676483,0.4361750781536102,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.9959285855293274,0.6756835579872131,0.4734993278980255,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49151611328125,0.7638146281242371,0.3023911118507385,0.290581613779068,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.6695109605789185,0.2018256336450576,0.928244411945343,285.49102783203125,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.0878601074219,285.48846435546875,1.0,0.5657498836517334,1.0,1.0,0.0,1.0,-2.8896172046661377,2.889610528945923,6.716112238791538e-06,2.233126401901245,0.9019222259521484,0.9019222259521484,0.0,169.0330352783203,141.0,24029.154296875,-0.0,2211.540283203125,1.0,281.5576477050781,283.1312866210937,290.10858154296875,291.7250366210937,293.1499938964844,293.1499938964844,281.25,35952.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520297765731812,1.0,0.0,0.0,3.658584356307984,3.6586084365844727,8.931398269851343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.24267578125,0.0,1542.385986328125,1895.4371337890625,0.0,2043.0372314453125,0.907141387462616,1.0,0.0,3.0,1.0,0.0
12073080,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914855957031,0.7658714652061462,0.3047733306884765,0.2781831622123718,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909362792969,0.8729238510131836,0.4569859206676483,0.4361750781536102,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.9959285855293274,0.6756835579872131,0.4734993278980255,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49151611328125,0.7638146281242371,0.3023911118507385,0.290581613779068,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.6695109605789185,0.2018256336450576,0.928244411945343,285.49102783203125,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.0878601074219,285.48846435546875,1.0,0.5657498836517334,1.0,1.0,0.0,1.0,-2.8896172046661377,2.889610528945923,6.716112238791538e-06,2.233126401901245,0.9019222259521484,0.9019222259521484,0.0,169.0330352783203,141.0,24029.154296875,-0.0,2211.540283203125,1.0,281.5576477050781,283.1312866210937,290.10858154296875,291.7250366210937,293.1499938964844,293.1499938964844,281.25,35952.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520297765731812,1.0,0.0,0.0,3.658584356307984,3.6586084365844727,8.931398269851343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.24267578125,0.0,1542.385986328125,1895.4371337890625,0.0,2043.0372314453125,0.907141387462616,1.0,0.0,3.0,1.0,0.0
12073140,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794189453125,0.7712945342063904,0.3024016618728637,0.2760919332504272,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783508300781,0.8796008825302124,0.4541002511978149,0.4335206747055053,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.9990000128746032,0.6724225878715515,0.4680171310901642,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2794494628906,0.7695646286010742,0.3005203306674957,0.2888033986091614,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.6745526790618896,0.2003838270902633,0.921516478061676,285.27850341796875,285.5544738769531,293.6625366210937,287.024169921875,293.6632995605469,297.08013916015625,285.273681640625,1.0,0.5584965944290161,1.0,1.0,0.0,1.0,-2.8674144744873047,2.867408037185669,6.6139241425844375e-06,2.216247320175171,0.8968719840049744,0.8968719840049744,0.0,161.87742614746094,141.0,24400.23828125,-0.0,2138.291015625,1.0,281.2670593261719,282.8717041015625,290.1319274902344,291.8161926269531,293.1499938964844,293.1499938964844,281.25,36217.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725898027420044,1.0,0.0,0.0,3.652401447296143,3.652425527572632,8.901236014935421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.58349609375,0.0,1537.470947265625,1895.4371337890625,0.0,2223.87060546875,0.9059197306632996,1.0,0.0,3.0,1.0,0.0
12073200,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.7722371220588684,0.3017371594905853,0.2754549980163574,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603759765625,0.8808275461196899,0.4532924592494964,0.4327244758605957,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.9990000128746032,0.6717272400856018,0.4652791023254394,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.7706111073493958,0.2999765276908874,0.2882581055164337,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621765136719,0.6754298210144043,0.199951559305191,0.919440507888794,285.2604675292969,285.564453125,293.6544494628906,287.0199584960937,293.6552429199219,297.0775146484375,285.25714111328125,1.0,0.556431770324707,1.0,1.0,0.0,1.0,-2.858960151672364,2.8589534759521484,6.57513828627998e-06,2.2097837924957275,0.8957139849662781,0.8957139849662781,0.0,160.2928009033203,129.0,24338.810546875,-0.0,2116.53466796875,1.0,281.25836181640625,282.856689453125,290.1083679199219,291.7785339355469,293.1499938964844,293.1499938964844,281.54998779296875,36269.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745798230171204,1.0,0.0,0.0,3.649693965911865,3.6497180461883545,8.888043794286205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.7783203125,0.0,1534.845458984375,1895.4371337890625,0.0,2241.61474609375,0.905360221862793,1.0,0.0,3.0,1.0,0.0
12073260,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.7794343829154968,0.2996465265750885,0.2729276120662689,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40545654296875,0.8895350098609924,0.4504188001155853,0.4293633103370666,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054870605469,0.9990000128746032,0.6719760298728943,0.4485684931278229,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.7780215740203857,0.2980192303657532,0.2858780026435852,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053039550781,0.6817217469215393,0.1983096301555633,0.909895658493042,285.40545654296875,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.0702819824219,285.4053039550781,1.0,0.5454994440078735,1.0,1.0,0.0,1.0,-2.817462205886841,2.817455768585205,6.385690539900679e-06,2.1777284145355225,0.893783450126648,0.893783450126648,0.0,151.24453735351562,117.0,23416.140625,-0.0,2004.268798828125,1.0,281.5419006347656,283.0776062011719,289.9342041015625,291.4844970703125,293.1499938964844,293.1499938964844,281.8500061035156,36264.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564617991447449,1.0,0.0,0.0,3.6393463611602783,3.639370441436768,8.8377169049636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.85107421875,0.0,1523.3193359375,1895.4371337890625,0.0,2081.61083984375,0.9030730724334716,1.0,0.0,3.0,1.0,0.0
12073320,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.7794343829154968,0.2996465265750885,0.2729276120662689,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40545654296875,0.8895350098609924,0.4504188001155853,0.4293633103370666,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054870605469,0.9990000128746032,0.6719760298728943,0.4485684931278229,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.7780215740203857,0.2980192303657532,0.2858780026435852,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053039550781,0.6817217469215393,0.1983096301555633,0.909895658493042,285.40545654296875,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.0702819824219,285.4053039550781,1.0,0.5454994440078735,1.0,1.0,0.0,1.0,-2.817462205886841,2.817455768585205,6.385690539900679e-06,2.1777284145355225,0.893783450126648,0.893783450126648,0.0,151.24453735351562,117.0,23416.140625,-0.0,2004.268798828125,1.0,281.5419006347656,283.0776062011719,289.9342041015625,291.4844970703125,293.1499938964844,293.1499938964844,281.8500061035156,36264.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564617991447449,1.0,0.0,0.0,3.6393463611602783,3.639370441436768,8.8377169049636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.85107421875,0.0,1523.3193359375,1895.4371337890625,0.0,2081.61083984375,0.9030730724334716,1.0,0.0,3.0,1.0,0.0
12073380,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.572021484375,0.7909422516822815,0.2987434267997741,0.2715750932693481,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5720520019531,0.9026939868927002,0.4487379491329193,0.4272016584873199,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57208251953125,0.9990000128746032,0.6772546172142029,0.4276303052902221,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.572021484375,0.7893492579460144,0.2969002723693847,0.2843060791492462,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.6916228532791138,0.1973515003919601,0.9032567739486694,285.5720520019531,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0743713378906,285.5719299316406,1.0,0.533847987651825,1.0,1.0,0.0,1.0,-2.778204202651977,2.778198003768921,6.209004823176656e-06,2.147397518157959,0.8935549259185791,0.8935549259185791,0.0,140.7948760986328,105.0,22500.75390625,-0.0,1891.8377685546875,1.0,281.8417358398437,283.32000732421875,289.8639221191406,291.3294372558594,293.1499938964844,293.1499938964844,282.1499938964844,36169.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289202213287354,1.0,0.0,0.0,3.6326744556427,3.6326982975006095,8.805342872619804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.656005859375,0.0,1515.2410888671875,1895.4371337890625,0.0,1846.0284423828125,0.901524782180786,1.0,0.0,3.0,1.0,0.0
12073440,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.572021484375,0.7909422516822815,0.2987434267997741,0.2715750932693481,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5720520019531,0.9026939868927002,0.4487379491329193,0.4272016584873199,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57208251953125,0.9990000128746032,0.6772546172142029,0.4276303052902221,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.572021484375,0.7893492579460144,0.2969002723693847,0.2843060791492462,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.6916228532791138,0.1973515003919601,0.9032567739486694,285.5720520019531,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0743713378906,285.5719299316406,1.0,0.533847987651825,1.0,1.0,0.0,1.0,-2.778204202651977,2.778198003768921,6.209004823176656e-06,2.147397518157959,0.8935549259185791,0.8935549259185791,0.0,140.7948760986328,105.0,22500.75390625,-0.0,1891.8377685546875,1.0,281.8417358398437,283.32000732421875,289.8639221191406,291.3294372558594,293.1499938964844,293.1499938964844,282.1499938964844,36169.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289202213287354,1.0,0.0,0.0,3.6326744556427,3.6326982975006095,8.805342872619804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.656005859375,0.0,1515.2410888671875,1895.4371337890625,0.0,1846.0284423828125,0.901524782180786,1.0,0.0,3.0,1.0,0.0
12073500,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996154785156,0.7978915572166443,0.2984964549541473,0.271097868680954,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.9109160900115968,0.4481331706047058,0.4263552725315094,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025756835937,0.9990000128746032,0.681422233581543,0.4161367118358612,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995544433594,0.7961689233779907,0.2965092360973358,0.2836868166923523,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962585449219,0.6976333260536194,0.1970104426145553,0.90062016248703,285.70123291015625,285.6959533691406,293.5484313964844,286.9666748046875,293.5493469238281,297.0852355957031,285.70965576171875,1.0,0.5278454422950745,1.0,1.0,0.0,1.0,-2.7588865756988525,2.758880615234375,6.122991180745885e-06,2.1324808597564697,0.8945474028587341,0.8945474028587341,0.0,135.3324432373047,105.0,21816.767578125,-0.0,1836.0667724609373,1.0,282.09820556640625,283.5146484375,289.8202819824219,291.18878173828125,293.1499938964844,293.1499938964844,282.1499938964844,36094.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126179933547974,1.0,0.0,0.0,3.6308908462524414,3.630914688110352,8.796698125479452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.677734375,0.0,1512.718505859375,1895.4371337890625,0.0,1711.71923828125,0.9011120796203612,1.0,0.0,3.0,1.0,0.0
12073560,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389221191406,0.8057537078857422,0.2983774244785309,0.2707924246788025,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9207674860954284,0.4476790726184845,0.4257088899612427,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9990000128746032,0.6862807273864746,0.4039367735385895,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389221191406,0.8038643598556519,0.2962280809879303,0.2832062244415283,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.7044295072555542,0.1967740952968597,0.8984931111335754,285.73895263671875,285.7240295410156,293.5257873535156,286.9557800292969,293.5267333984375,297.1048889160156,285.7387390136719,1.0,0.5217606425285339,1.0,1.0,0.0,1.0,-2.7399466037750244,2.739940643310547,6.039229901944054e-06,2.117850542068481,0.8947922587394714,0.8947922587394714,0.0,129.73817443847656,108.0,21605.619140625,-0.0,1780.9671630859375,1.0,282.1419372558594,283.5622253417969,289.8468933105469,291.2474365234375,293.1499938964844,293.1499938964844,282.45001220703125,36039.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032420039176941,1.0,0.0,0.0,3.6308398246765137,3.630863666534424,8.796451425041596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.331298828125,0.0,1512.24755859375,1895.4371337890625,0.0,1636.431884765625,0.9010252952575684,1.0,0.0,3.0,1.0,0.0
12073620,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91162109375,0.8156376481056213,0.2982787787914276,0.2704338133335113,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.9338295459747314,0.4469778537750244,0.4247453212738037,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.9990000128746032,0.6957883834838867,0.3886898458003998,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91162109375,0.8135787844657898,0.2958275079727173,0.2825394570827484,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.7131555676460266,0.1965345740318298,0.8959441184997559,285.9117126464844,285.7820739746094,293.4789733886719,286.93365478515625,293.47998046875,297.15380859375,285.9120178222656,1.0,0.514644980430603,1.0,1.0,0.0,1.0,-2.7161498069763184,2.716143846511841,5.9343819884816185e-06,2.0992672443389893,0.8975642919540405,0.8975642919540405,0.0,122.94469451904295,111.0,20806.244140625,-0.0,1713.8350830078125,1.0,282.44207763671875,283.8079528808594,289.84429931640625,291.1922912597656,293.1499938964844,293.1499938964844,282.75,35888.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818438172340393,1.0,0.0,0.0,3.634547472000122,3.634571313858032,8.814424745651195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.82421875,0.0,1515.2119140625,1895.4371337890625,0.0,1470.52001953125,0.9017511606216432,1.0,0.0,3.0,1.0,0.0
12073680,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91162109375,0.8156376481056213,0.2982787787914276,0.2704338133335113,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.9338295459747314,0.4469778537750244,0.4247453212738037,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.9990000128746032,0.6957883834838867,0.3886898458003998,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91162109375,0.8135787844657898,0.2958275079727173,0.2825394570827484,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.7131555676460266,0.1965345740318298,0.8959441184997559,285.9117126464844,285.7820739746094,293.4789733886719,286.93365478515625,293.47998046875,297.15380859375,285.9120178222656,1.0,0.514644980430603,1.0,1.0,0.0,1.0,-2.7161498069763184,2.716143846511841,5.9343819884816185e-06,2.0992672443389893,0.8975642919540405,0.8975642919540405,0.0,122.94469451904295,111.0,20806.244140625,-0.0,1713.8350830078125,1.0,282.44207763671875,283.8079528808594,289.84429931640625,291.1922912597656,293.1499938964844,293.1499938964844,282.75,35888.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818438172340393,1.0,0.0,0.0,3.634547472000122,3.634571313858032,8.814424745651195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.82421875,0.0,1515.2119140625,1895.4371337890625,0.0,1470.52001953125,0.9017511606216432,1.0,0.0,3.0,1.0,0.0
12073740,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.8212955594062805,0.2983200848102569,0.2703258395195007,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09002685546875,0.9413563013076782,0.4464916288852691,0.4241208434104919,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.090087890625,0.9990000128746032,0.7036718130111694,0.380104124546051,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.8190204501152039,0.2955911755561828,0.2821577787399292,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0894775390625,0.7181260585784912,0.1965240091085434,0.8950805068016052,286.0899963378906,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.19384765625,286.09063720703125,1.0,0.5107129812240601,1.0,1.0,0.0,1.0,-2.703447103500366,2.7034411430358887,5.87893373449333e-06,2.0894157886505127,0.9019405245780944,0.9019405245780944,0.0,119.25141143798828,114.0,20083.107421875,-0.0,1678.1341552734375,1.0,282.74151611328125,284.0559387207031,289.8416748046875,291.1454772949219,293.1499938964844,293.1499938964844,282.45001220703125,35725.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644282341003418,1.0,0.0,0.0,3.644366502761841,3.644390344619751,8.862115237207036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.25146484375,0.0,1524.8568115234375,1895.4371337890625,0.0,1342.137939453125,0.9038350582122804,1.0,0.0,3.0,1.0,0.0
