time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073800,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.8212955594062805,0.2983200848102569,0.2703258395195007,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09002685546875,0.9413563013076782,0.4464916288852691,0.4241208434104919,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.090087890625,0.9990000128746032,0.7036718130111694,0.380104124546051,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08984375,0.8190204501152039,0.2955911755561828,0.2821577787399292,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0894775390625,0.7181260585784912,0.1965240091085434,0.8950805068016052,286.0899963378906,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.19384765625,286.09063720703125,1.0,0.5107129812240601,1.0,1.0,0.0,1.0,-2.703447103500366,2.7034411430358887,5.87893373449333e-06,2.0894157886505127,0.9019405245780944,0.9019405245780944,0.0,119.25141143798828,114.0,20083.107421875,-0.0,1678.1341552734375,1.0,282.74151611328125,284.0559387207031,289.8416748046875,291.1454772949219,293.1499938964844,293.1499938964844,282.45001220703125,35725.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644282341003418,1.0,0.0,0.0,3.644366502761841,3.644390344619751,8.862115237207036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.25146484375,0.0,1524.8568115234375,1895.4371337890625,0.0,1342.137939453125,0.9038350582122804,1.0,0.0,3.0,1.0,0.0
12073860,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.8225706219673157,0.297514408826828,0.269955962896347,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.9430282711982728,0.445344865322113,0.4234136939048767,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.9990000128746032,0.7069881558418274,0.3777025043964386,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.8202582001686096,0.2948698103427887,0.2817274332046509,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166564941406,0.7193444967269897,0.1961497515439987,0.8941813111305237,285.9132385253906,285.88555908203125,293.3955078125,286.8955383300781,293.3966064453125,297.2030639648437,285.90692138671875,1.0,0.509299099445343,1.0,1.0,0.0,1.0,-2.6976704597473145,2.697664499282837,5.85397128816112e-06,2.085015296936035,0.9002821445465088,0.9002821445465088,0.0,118.15540313720705,114.0,20511.05859375,-0.0,1664.682373046875,1.0,282.4754333496094,283.8301696777344,289.9755859375,291.3866577148437,293.1499938964844,293.1499938964844,282.45001220703125,35873.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816213130950928,1.0,0.0,0.0,3.647950410842896,3.6479742527008057,8.879553661245154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.42138671875,0.0,1529.9454345703125,1895.4371337890625,0.0,1468.8406982421875,0.9046898484230042,1.0,0.0,3.0,1.0,0.0
12073920,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834533691406,0.8220126032829285,0.296854019165039,0.2694534361362457,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828430175781,0.9423370957374572,0.4445034861564636,0.4227280616760254,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826599121094,0.9990000128746032,0.707870602607727,0.3778202831745147,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834533691406,0.8197657465934753,0.2942999303340912,0.281275987625122,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844299316406,0.7189523577690125,0.1957924216985702,0.8929232954978943,285.88299560546875,285.9061584472656,293.37890625,286.8881530761719,293.3800048828125,297.201416015625,285.8802185058594,1.0,0.508836567401886,1.0,1.0,0.0,1.0,-2.6943304538726807,2.6943247318267822,5.839547611685703e-06,2.082463502883911,0.8996038436889648,0.8996038436889648,0.0,118.0808334350586,117.0,20480.4921875,-0.0,1659.497314453125,1.0,282.4580078125,283.8037109375,289.9749755859375,291.3765563964844,293.1499938964844,293.1499938964844,282.75,35939.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687788188457489,1.0,0.0,0.0,3.6479573249816895,3.6479811668396,8.879587198862282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.063720703125,0.0,1530.4412841796875,1895.4371337890625,0.0,1515.7447509765625,0.9047516584396362,1.0,0.0,3.0,1.0,0.0
12073980,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04449462890625,0.8193948268890381,0.2956019639968872,0.2681210041046142,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.9387754201889038,0.4426194727420807,0.4207532107830047,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04473876953125,0.9990000128746032,0.7105706334114075,0.3798026144504547,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04449462890625,0.8171511292457581,0.2929568588733673,0.2798986136913299,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04412841796875,0.7166550755500793,0.1948846727609634,0.8886688947677612,286.0446472167969,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.2010803222656,286.0453491210937,1.0,0.5081130862236023,1.0,1.0,0.0,1.0,-2.6859655380249023,2.685959577560425,5.803332442155806e-06,2.0759928226470947,0.9014325141906738,0.9014325141906738,0.0,118.51776123046876,120.0,19791.123046875,-0.0,1649.4197998046875,1.0,282.741943359375,284.0346374511719,289.83770751953125,291.15924072265625,293.1499938964844,293.1499938964844,282.45001220703125,35885.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782233119010925,1.0,0.0,0.0,3.651663303375244,3.651687383651733,8.89763839495572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.1708984375,0.0,1534.1602783203125,1895.4371337890625,0.0,1443.3170166015625,0.905568778514862,1.0,0.0,3.0,1.0,0.0
12074040,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04449462890625,0.8193948268890381,0.2956019639968872,0.2681210041046142,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.9387754201889038,0.4426194727420807,0.4207532107830047,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04473876953125,0.9990000128746032,0.7105706334114075,0.3798026144504547,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04449462890625,0.8171511292457581,0.2929568588733673,0.2798986136913299,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04412841796875,0.7166550755500793,0.1948846727609634,0.8886688947677612,286.0446472167969,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.2010803222656,286.0453491210937,1.0,0.5081130862236023,1.0,1.0,0.0,1.0,-2.6859655380249023,2.685959577560425,5.803332442155806e-06,2.0759928226470947,0.9014325141906738,0.9014325141906738,0.0,118.51776123046876,120.0,19791.123046875,-0.0,1649.4197998046875,1.0,282.741943359375,284.0346374511719,289.83770751953125,291.15924072265625,293.1499938964844,293.1499938964844,282.45001220703125,35885.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782233119010925,1.0,0.0,0.0,3.651663303375244,3.651687383651733,8.89763839495572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.1708984375,0.0,1534.1602783203125,1895.4371337890625,0.0,1443.3170166015625,0.905568778514862,1.0,0.0,3.0,1.0,0.0
12074100,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.8178423643112183,0.2947822511196136,0.2676162123680115,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021911621094,0.9365756511688232,0.4414926469326019,0.4199309051036834,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013061523437,0.9990000128746032,0.7112615704536438,0.3813781440258026,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.8155385851860046,0.2921604812145233,0.2793162763118744,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086608886719,0.7151988744735718,0.1943239718675613,0.8867717385292053,285.9027099609375,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.19659423828125,285.8919372558594,1.0,0.5081185698509216,1.0,1.0,0.0,1.0,-2.6832854747772217,2.6832797527313232,5.791839612356853e-06,2.073960781097412,0.8990606665611267,0.8990606665611267,0.0,119.01173400878906,120.0,20218.126953125,-0.0,1647.8199462890625,1.0,282.498779296875,283.8422241210937,289.9120178222656,291.3389587402344,293.1499938964844,293.1499938964844,282.45001220703125,36009.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884328722953796,1.0,0.0,0.0,3.651389837265015,3.651413917541504,8.896305985217623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.720703125,0.0,1534.7857666015625,1895.4371337890625,0.0,1520.6905517578125,0.905532956123352,1.0,0.0,3.0,1.0,0.0
12074160,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8391418457031,0.8150606751441956,0.2935297191143036,0.2666859328746795,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385925292969,0.9328535795211792,0.4399155974388122,0.4186598062515259,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8383483886719,0.9990000128746032,0.711083710193634,0.3841547667980194,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83917236328125,0.8128089308738708,0.2910338640213012,0.2784241735935211,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.840087890625,0.7126981019973755,0.193500280380249,0.8837845921516418,285.8387145996094,286.04180908203125,293.2695007324219,286.8408203125,293.2707214355469,297.184814453125,285.83612060546875,1.0,0.5082190036773682,1.0,1.0,0.0,1.0,-2.6793174743652344,2.679311752319336,5.774828878202243e-06,2.0709447860717773,0.8966688513755798,0.8966688513755798,0.0,119.91443634033205,123.0,20187.314453125,-0.0,1646.2369384765625,1.0,282.4574584960937,283.7837829589844,289.903564453125,291.2997741699219,293.1499938964844,293.1499938964844,282.75,36154.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953864097595215,1.0,0.0,0.0,3.64734959602356,3.6473734378814697,8.876629067344766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.865478515625,0.0,1531.373779296875,1895.4371337890625,0.0,1574.53515625,0.904759168624878,1.0,0.0,3.0,1.0,0.0
12074220,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030212402344,0.8092813491821289,0.2919015288352966,0.2650375366210937,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.9251060485839844,0.4375897347927093,0.4162821173667907,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033264160156,0.9990000128746032,0.711087167263031,0.3902422785758972,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030212402344,0.8069444298744202,0.2892962396144867,0.2766917943954468,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.7071288228034973,0.1921180188655853,0.8775179982185364,286.003173828125,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.1705017089844,286.0039978027344,1.0,0.508708655834198,1.0,1.0,0.0,1.0,-2.672178268432617,2.6721725463867188,5.744061581935966e-06,2.0654103755950928,0.8960338830947876,0.8960338830947876,0.0,121.97015380859376,126.0,19491.2265625,-0.0,1645.3658447265625,1.0,282.74188232421875,284.0181884765625,289.7554016113281,291.05877685546875,293.1499938964844,293.1499938964844,283.04998779296875,36131.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784208416938782,1.0,0.0,0.0,3.6419291496276855,3.641952991485596,8.850265089677123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.879638671875,0.0,1525.1865234375,1895.4371337890625,0.0,1444.7945556640625,0.903559148311615,1.0,0.0,3.0,1.0,0.0
12074280,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030212402344,0.8092813491821289,0.2919015288352966,0.2650375366210937,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.9251060485839844,0.4375897347927093,0.4162821173667907,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033264160156,0.9990000128746032,0.711087167263031,0.3902422785758972,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030212402344,0.8069444298744202,0.2892962396144867,0.2766917943954468,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.7071288228034973,0.1921180188655853,0.8775179982185364,286.003173828125,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.1705017089844,286.0039978027344,1.0,0.508708655834198,1.0,1.0,0.0,1.0,-2.672178268432617,2.6721725463867188,5.744061581935966e-06,2.0654103755950928,0.8960338830947876,0.8960338830947876,0.0,121.97015380859376,126.0,19491.2265625,-0.0,1645.3658447265625,1.0,282.74188232421875,284.0181884765625,289.7554016113281,291.05877685546875,293.1499938964844,293.1499938964844,283.04998779296875,36131.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784208416938782,1.0,0.0,0.0,3.6419291496276855,3.641952991485596,8.850265089677123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.879638671875,0.0,1525.1865234375,1895.4371337890625,0.0,1444.7945556640625,0.903559148311615,1.0,0.0,3.0,1.0,0.0
12074340,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888122558594,0.8048487901687622,0.2911396622657776,0.2642816305160522,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1890563964844,0.919084131717682,0.4361933469772339,0.4148730635643005,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18914794921875,0.9990000128746032,0.7118821740150452,0.3955230414867401,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18878173828125,0.8022079467773438,0.2882418930530548,0.2756414413452148,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883544921875,0.7026088833808899,0.1912110894918441,0.873351514339447,286.1889953613281,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.16680908203125,286.1899108886719,1.0,0.5097212791442871,1.0,1.0,0.0,1.0,-2.669649839401245,2.669643878936768,5.733159923693165e-06,2.063438653945923,0.8970537185668945,0.8970537185668945,0.0,123.91305541992188,129.0,18804.52734375,-0.0,1650.58642578125,1.0,283.04150390625,284.2730712890625,289.6883239746094,290.9255676269531,293.1499938964844,293.1499938964844,283.1499938964844,36029.65625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529490947723389,1.0,0.0,0.0,3.640473127365112,3.6404972076416016,8.843190357765707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.7568359375,0.0,1522.816650390625,1895.4371337890625,0.0,1261.0784912109375,0.9011693596839904,1.0,0.0,3.0,1.0,0.0
12074400,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888122558594,0.8048487901687622,0.2911396622657776,0.2642816305160522,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1890563964844,0.919084131717682,0.4361933469772339,0.4148730635643005,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18914794921875,0.9990000128746032,0.7118821740150452,0.3955230414867401,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18878173828125,0.8022079467773438,0.2882418930530548,0.2756414413452148,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883544921875,0.7026088833808899,0.1912110894918441,0.873351514339447,286.1889953613281,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.16680908203125,286.1899108886719,1.0,0.5097212791442871,1.0,1.0,0.0,1.0,-2.669649839401245,2.669643878936768,5.733159923693165e-06,2.063438653945923,0.8970537185668945,0.8970537185668945,0.0,123.91305541992188,129.0,18804.52734375,-0.0,1650.58642578125,1.0,283.04150390625,284.2730712890625,289.6883239746094,290.9255676269531,293.1499938964844,293.1499938964844,283.1499938964844,36029.65625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529490947723389,1.0,0.0,0.0,3.640473127365112,3.6404972076416016,8.843190357765707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.7568359375,0.0,1522.816650390625,1895.4371337890625,0.0,1261.0784912109375,0.9011693596839904,1.0,0.0,3.0,1.0,0.0
12074460,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499389648437,0.8003079295158386,0.290252685546875,0.2636579871177673,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499389648437,0.9131177067756652,0.434735357761383,0.4136725664138794,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499389648437,0.9990000128746032,0.7123066186904907,0.4011638164520263,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499389648437,0.7974774837493896,0.2871946096420288,0.274791419506073,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499389648437,0.6981499195098877,0.1903465390205383,0.870027482509613,286.2499389648437,286.2705383300781,293.0850524902344,286.76483154296875,293.0864562988281,297.1607971191406,286.2497863769531,1.0,0.5111525058746338,1.0,1.0,0.0,1.0,-2.669220209121704,2.6692144870758057,5.731365945393918e-06,2.063131093978882,0.896784782409668,0.896784782409668,0.0,126.10114288330078,132.0,18474.169921875,-0.0,1659.9261474609375,1.0,283.1470031738281,284.3655700683594,289.7195129394531,290.9498596191406,293.1499938964844,293.1499938964844,283.1499938964844,35653.3125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428509950637817,1.0,0.0,0.0,3.620670080184937,3.620693683624268,8.747242645767983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.864501953125,0.0,1498.20849609375,1895.4371337890625,0.0,1192.2625732421875,0.8951119184494019,1.0,0.0,3.0,1.0,0.0
12074520,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499389648437,0.8003079295158386,0.290252685546875,0.2636579871177673,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499389648437,0.9131177067756652,0.434735357761383,0.4136725664138794,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499389648437,0.9990000128746032,0.7123066186904907,0.4011638164520263,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499389648437,0.7974774837493896,0.2871946096420288,0.274791419506073,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499389648437,0.6981499195098877,0.1903465390205383,0.870027482509613,286.2499389648437,286.2705383300781,293.0850524902344,286.76483154296875,293.0864562988281,297.1607971191406,286.2497863769531,1.0,0.5111525058746338,1.0,1.0,0.0,1.0,-2.669220209121704,2.6692144870758057,5.731365945393918e-06,2.063131093978882,0.896784782409668,0.896784782409668,0.0,126.10114288330078,132.0,18474.169921875,-0.0,1659.9261474609375,1.0,283.1470031738281,284.3655700683594,289.7195129394531,290.9498596191406,293.1499938964844,293.1499938964844,283.1499938964844,35653.3125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428509950637817,1.0,0.0,0.0,3.620670080184937,3.620693683624268,8.747242645767983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.864501953125,0.0,1498.20849609375,1895.4371337890625,0.0,1192.2625732421875,0.8951119184494019,1.0,0.0,3.0,1.0,0.0
12074580,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2422790527344,0.7946153879165649,0.2888449430465698,0.2626243829727173,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421264648437,0.906150221824646,0.4327470064163208,0.4120489656925201,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2420654296875,0.9990000128746032,0.7115147709846497,0.4079916477203369,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2422790527344,0.7917448282241821,0.2857668101787567,0.2736556828022003,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.24249267578125,0.6927693486213684,0.1892044693231582,0.8657922744750977,286.2421569824219,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.1463928222656,286.2414245605469,1.0,0.5127512216567993,1.0,1.0,0.0,1.0,-2.6677794456481934,2.667773723602295,5.725260962208267e-06,2.062056303024292,0.8946523070335388,0.8946523070335388,0.0,128.75921630859375,135.0,18303.19921875,-0.0,1669.9417724609375,1.0,283.1499328613281,284.3717041015625,289.7458190917969,290.98785400390625,293.1499938964844,293.1499938964844,283.1499938964844,35034.46484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456875801086426,1.0,0.0,0.0,3.5806918144226074,3.58071517944336,8.55514144859626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.757568359375,0.0,1450.3310546875,1895.4371337890625,0.0,1211.350830078125,0.885176956653595,1.0,0.0,3.0,1.0,0.0
12074640,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2422790527344,0.7946153879165649,0.2888449430465698,0.2626243829727173,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421264648437,0.906150221824646,0.4327470064163208,0.4120489656925201,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2420654296875,0.9990000128746032,0.7115147709846497,0.4079916477203369,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2422790527344,0.7917448282241821,0.2857668101787567,0.2736556828022003,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.24249267578125,0.6927693486213684,0.1892044693231582,0.8657922744750977,286.2421569824219,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.1463928222656,286.2414245605469,1.0,0.5127512216567993,1.0,1.0,0.0,1.0,-2.6677794456481934,2.667773723602295,5.725260962208267e-06,2.062056303024292,0.8946523070335388,0.8946523070335388,0.0,128.75921630859375,135.0,18303.19921875,-0.0,1669.9417724609375,1.0,283.1499328613281,284.3717041015625,289.7458190917969,290.98785400390625,293.1499938964844,293.1499938964844,283.1499938964844,35034.46484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456875801086426,1.0,0.0,0.0,3.5806918144226074,3.58071517944336,8.55514144859626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.757568359375,0.0,1450.3310546875,1895.4371337890625,0.0,1211.350830078125,0.885176956653595,1.0,0.0,3.0,1.0,0.0
12074700,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2387390136719,0.7914111614227295,0.2879963219165802,0.2619578838348388,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386169433594,0.9024713039398192,0.4315916001796722,0.4110669195652008,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2385559082031,0.9990000128746032,0.7106643319129944,0.4117749631404876,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2387390136719,0.7885501384735107,0.2849236726760864,0.2729575037956238,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2388610839844,0.6897535920143127,0.1885253638029098,0.8631856441497803,286.2386474609375,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.13677978515625,286.2380676269531,1.0,0.5135536193847656,1.0,1.0,0.0,1.0,-2.666374444961548,2.6663687229156494,5.719263299397426e-06,2.060985326766968,0.8930709958076477,0.8930709958076477,0.0,130.22994995117188,135.0,18202.044921875,-0.0,1674.6011962890625,1.0,283.1499938964844,284.3759155273437,289.739013671875,290.98223876953125,293.1499938964844,293.1499938964844,283.1499938964844,34526.6875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648064911365509,1.0,0.0,0.0,3.5480918884277344,3.548114538192749,8.400072033509787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.36767578125,0.0,1412.0029296875,1895.4371337890625,0.0,1227.4954833984375,0.8799837827682495,1.0,0.0,3.0,1.0,0.0
12074760,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7880875468254089,0.2870857417583465,0.2612298727035522,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318115234375,0.8987381458282471,0.430362343788147,0.4100087285041809,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2317199707031,0.9990000128746032,0.7095401287078857,0.4156992435455322,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7852384448051453,0.2840166985988617,0.2721948623657226,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2321472167969,0.6866075992584229,0.1877875328063964,0.8603054285049438,286.2318420410156,286.4492492675781,292.9409484863281,286.7044677734375,292.9425354003906,297.12615966796875,286.23114013671875,1.0,0.5143412947654724,1.0,1.0,0.0,1.0,-2.6645665168762207,2.6645607948303223,5.71153486816911e-06,2.0595998764038086,0.8910607099533081,0.8910607099533081,0.0,131.7577667236328,138.0,18108.228515625,-0.0,1678.93310546875,1.0,283.1499938964844,284.37664794921875,289.7229919433594,290.9654235839844,293.1499938964844,293.1499938964844,283.1499938964844,34299.9609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499553322792053,1.0,0.0,0.0,3.528083086013794,3.5281057357788086,8.305598271363124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.086181640625,0.0,1389.4178466796875,1895.4371337890625,0.0,1240.42822265625,0.8723199367523193,1.0,0.0,3.0,1.0,0.0
12074820,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22271728515625,0.7813303470611572,0.2851545512676239,0.2596606612205505,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225952148437,0.8911535143852234,0.4277676343917846,0.4077469706535339,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.7066586017608643,0.4237334132194519,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22271728515625,0.7785024642944336,0.2820800244808197,0.2705413401126861,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2229309082031,0.6801543831825256,0.1861939579248428,0.853971540927887,286.2225952148437,286.546630859375,292.8623962402344,286.6709899902344,292.8641052246094,297.1037292480469,286.221923828125,1.0,0.5158553719520569,1.0,1.0,0.0,1.0,-2.660020589828491,2.6600148677825928,5.692095783160767e-06,2.0561017990112305,0.8860446214675903,0.8860446214675903,0.0,134.90260314941406,141.0,17890.517578125,-0.0,1686.637451171875,1.0,283.1499938964844,284.38385009765625,289.6773681640625,290.911376953125,293.1499938964844,293.1499938964844,283.1499938964844,33488.546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651362955570221,1.0,0.0,0.0,3.4649465084075928,3.46496844291687,8.010993042262271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3853.37939453125,0.0,1319.030029296875,1895.4371337890625,0.0,1250.112060546875,0.8570378422737122,1.0,0.0,3.0,1.0,0.0
12074880,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22271728515625,0.7813303470611572,0.2851545512676239,0.2596606612205505,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225952148437,0.8911535143852234,0.4277676343917846,0.4077469706535339,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.7066586017608643,0.4237334132194519,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22271728515625,0.7785024642944336,0.2820800244808197,0.2705413401126861,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2229309082031,0.6801543831825256,0.1861939579248428,0.853971540927887,286.2225952148437,286.546630859375,292.8623962402344,286.6709899902344,292.8641052246094,297.1037292480469,286.221923828125,1.0,0.5158553719520569,1.0,1.0,0.0,1.0,-2.660020589828491,2.6600148677825928,5.692095783160767e-06,2.0561017990112305,0.8860446214675903,0.8860446214675903,0.0,134.90260314941406,141.0,17890.517578125,-0.0,1686.637451171875,1.0,283.1499938964844,284.38385009765625,289.6773681640625,290.911376953125,293.1499938964844,293.1499938964844,283.1499938964844,33488.546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651362955570221,1.0,0.0,0.0,3.4649465084075928,3.46496844291687,8.010993042262271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3853.37939453125,0.0,1319.030029296875,1895.4371337890625,0.0,1250.112060546875,0.8570378422737122,1.0,0.0,3.0,1.0,0.0
12074940,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144775390625,0.7746037840843201,0.2831105291843414,0.2579832375049591,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143249511719,0.883599579334259,0.4250308275222778,0.4053420722484588,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142639160156,0.9990000128746032,0.7029533982276917,0.4318392276763916,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144775390625,0.7717903852462769,0.2800150215625763,0.268758475780487,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21466064453125,0.673662543296814,0.184479221701622,0.8470525145530701,286.21435546875,286.6488952636719,292.7799377441406,286.6355285644531,292.7817077636719,297.0814514160156,286.2137145996094,1.0,0.5172693729400635,1.0,1.0,0.0,1.0,-2.6543996334075928,2.6543939113616943,5.668079666065751e-06,2.051764249801636,0.8795287609100342,0.8795287609100342,0.0,138.1029510498047,144.0,17652.904296875,-0.0,1693.008544921875,1.0,283.1499938964844,284.39312744140625,289.6268920898437,290.8468933105469,293.1499938964844,293.1499938964844,283.1499938964844,32644.302734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649574339389801,1.0,0.0,0.0,3.3930158615112305,3.3930370807647705,7.681837246309442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.565673828125,0.0,1242.2745361328125,1895.4371337890625,0.0,1237.81494140625,0.8397558331489563,1.0,0.0,3.0,1.0,0.0
12075000,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144775390625,0.7746037840843201,0.2831105291843414,0.2579832375049591,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143249511719,0.883599579334259,0.4250308275222778,0.4053420722484588,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142639160156,0.9990000128746032,0.7029533982276917,0.4318392276763916,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144775390625,0.7717903852462769,0.2800150215625763,0.268758475780487,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21466064453125,0.673662543296814,0.184479221701622,0.8470525145530701,286.21435546875,286.6488952636719,292.7799377441406,286.6355285644531,292.7817077636719,297.0814514160156,286.2137145996094,1.0,0.5172693729400635,1.0,1.0,0.0,1.0,-2.6543996334075928,2.6543939113616943,5.668079666065751e-06,2.051764249801636,0.8795287609100342,0.8795287609100342,0.0,138.1029510498047,144.0,17652.904296875,-0.0,1693.008544921875,1.0,283.1499938964844,284.39312744140625,289.6268920898437,290.8468933105469,293.1499938964844,293.1499938964844,283.1499938964844,32644.302734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649574339389801,1.0,0.0,0.0,3.3930158615112305,3.3930370807647705,7.681837246309442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.565673828125,0.0,1242.2745361328125,1895.4371337890625,0.0,1237.81494140625,0.8397558331489563,1.0,0.0,3.0,1.0,0.0
12075060,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.7695901393890381,0.2815005779266357,0.2566542029380798,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099914550781,0.8779639601707458,0.422878086566925,0.403441458940506,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099304199219,0.9990000128746032,0.6995824575424194,0.4379671216011047,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.7667850255966187,0.2783809304237366,0.2673384845256805,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102966308594,0.6687941551208496,0.1831204295158386,0.841519832611084,286.21002197265625,286.7296142578125,292.7148132324219,286.6073913574219,292.7166748046875,297.066162109375,286.20947265625,1.0,0.5182744860649109,1.0,1.0,0.0,1.0,-2.6495282649993896,2.649522542953491,5.647294528898783e-06,2.0479989051818848,0.8735657930374146,0.8735657930374146,0.0,140.54324340820312,144.0,17456.146484375,-0.0,1696.9984130859375,1.0,283.1499938964844,284.40289306640625,289.5902099609375,290.797607421875,293.1499938964844,293.1499938964844,283.1499938964844,31908.419921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467178463935852,1.0,0.0,0.0,3.32849645614624,3.328516721725464,7.392469001388235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.18212890625,0.0,1176.1156005859375,1895.4371337890625,0.0,1218.331298828125,0.8272191286087036,1.0,0.0,3.0,1.0,0.0
12075120,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074279785156,0.7680308818817139,0.2809818089008331,0.256226509809494,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2073059082031,0.8762100338935852,0.4221851825714111,0.4028302729129791,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2072448730469,0.9990000128746032,0.6984076499938965,0.4398899376392364,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074279785156,0.7652279734611511,0.2778539359569549,0.2668803930282593,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076110839844,0.6672768592834473,0.1826832145452499,0.8397364020347595,286.20733642578125,286.755615234375,292.69384765625,286.5982666015625,292.6957092285156,297.06182861328125,286.2067565917969,1.0,0.51857990026474,1.0,1.0,0.0,1.0,-2.6478970050811768,2.6478912830352783,5.640342351398431e-06,2.0467374324798584,0.8714741468429565,0.8714741468429565,0.0,141.31297302246094,147.0,17397.171875,-0.0,1698.1163330078125,1.0,283.1499938964844,284.4046325683594,289.5792541503906,290.7828063964844,293.1499938964844,293.1499938964844,283.1499938964844,31785.630859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456696391105652,1.0,0.0,0.0,3.312838077545166,3.3128581047058105,7.32307910311647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.777099609375,0.0,1160.7950439453125,1895.4371337890625,0.0,1211.2293701171875,0.8206156492233276,1.0,0.0,3.0,1.0,0.0
12075180,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018737792969,0.7616692781448364,0.2787813246250152,0.254403680562973,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017822265625,0.869049072265625,0.4192455410957336,0.4002277851104736,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.20172119140625,0.9990000128746032,0.6928281188011169,0.4478200376033783,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.201904296875,0.7588750123977661,0.275613784790039,0.2649246752262115,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020263671875,0.6610876321792603,0.1808420121669769,0.8321766257286072,286.2018127441406,286.8664245605469,292.6044921875,286.55938720703125,292.6064147949219,297.0477600097656,286.2013244628906,1.0,0.5197931528091431,1.0,1.0,0.0,1.0,-2.640674829483032,2.640669107437134,5.609601430478506e-06,2.0411479473114014,0.8618347644805908,0.8618347644805908,0.0,144.50852966308594,135.0,17124.564453125,-0.0,1702.0870361328125,1.0,283.1499938964844,284.41851806640625,289.53515625,290.7214050292969,293.1499938964844,293.1499938964844,283.1499938964844,30928.041015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407333016395569,1.0,0.0,0.0,3.224703550338745,3.2247228622436523,6.938616934348829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.248291015625,0.0,1075.95458984375,1895.4371337890625,0.0,1178.137939453125,0.7997031807899475,1.0,0.0,3.0,1.0,0.0
12075240,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018737792969,0.7616692781448364,0.2787813246250152,0.254403680562973,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017822265625,0.869049072265625,0.4192455410957336,0.4002277851104736,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.20172119140625,0.9990000128746032,0.6928281188011169,0.4478200376033783,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.201904296875,0.7588750123977661,0.275613784790039,0.2649246752262115,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020263671875,0.6610876321792603,0.1808420121669769,0.8321766257286072,286.2018127441406,286.8664245605469,292.6044921875,286.55938720703125,292.6064147949219,297.0477600097656,286.2013244628906,1.0,0.5197931528091431,1.0,1.0,0.0,1.0,-2.640674829483032,2.640669107437134,5.609601430478506e-06,2.0411479473114014,0.8618347644805908,0.8618347644805908,0.0,144.50852966308594,135.0,17124.564453125,-0.0,1702.0870361328125,1.0,283.1499938964844,284.41851806640625,289.53515625,290.7214050292969,293.1499938964844,293.1499938964844,283.1499938964844,30928.041015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407333016395569,1.0,0.0,0.0,3.224703550338745,3.2247228622436523,6.938616934348829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.248291015625,0.0,1075.95458984375,1895.4371337890625,0.0,1178.137939453125,0.7997031807899475,1.0,0.0,3.0,1.0,0.0
12075300,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20025634765625,0.7605463266372681,0.2776478230953216,0.2534047961235046,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001342773437,0.8678725361824036,0.4177330434322357,0.3988267481327057,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2000732421875,0.9990000128746032,0.6898856163024902,0.4480615854263305,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20025634765625,0.7577343583106995,0.2744578123092651,0.2638531327247619,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20037841796875,0.6598281860351562,0.1798937320709228,0.8280094861984253,286.2001647949219,286.9232482910156,292.55865478515625,286.53936767578125,292.5606384277344,297.0435791015625,286.19952392578125,1.0,0.5182318687438965,1.0,1.0,0.0,1.0,-2.631799459457397,2.631793975830078,5.572246209339937e-06,2.034428834915161,0.8564282655715942,0.8564282655715942,0.0,144.31008911132812,135.0,16952.189453125,-0.0,1688.4083251953125,1.0,283.1499938964844,284.4274597167969,289.5135192871094,290.6901550292969,293.1499938964844,293.1499938964844,283.1499938964844,30352.041015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380667090415955,1.0,0.0,0.0,3.169862747192383,3.169881582260132,6.704621569042502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.128662109375,0.0,1025.022705078125,1895.4371337890625,0.0,1160.5067138671875,0.7894660830497742,1.0,0.0,3.0,1.0,0.0
12075360,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1927185058594,0.7606986165046692,0.2764975130558014,0.2523496747016907,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1925354003906,0.8681899309158325,0.4161944091320038,0.3973588049411773,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1924133300781,0.9990000128746032,0.6874092817306519,0.4459248185157776,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1927185058594,0.7578510642051697,0.2732807695865631,0.2627184987068176,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929931640625,0.6596858501434326,0.1789239048957824,0.8235415816307068,286.19256591796875,286.98095703125,292.5121459960937,286.5190124511719,292.5141296386719,297.0407409667969,286.1916198730469,1.0,0.5156731605529785,1.0,1.0,0.0,1.0,-2.6194725036621094,2.61946702003479,5.520239028555807e-06,2.0249338150024414,0.8505048155784607,0.8505048155784607,0.0,142.94544982910156,123.0,16773.751953125,-0.0,1664.684814453125,1.0,283.1499938964844,284.4311828613281,289.4916381835937,290.6584777832031,293.1499938964844,293.1499938964844,283.1499938964844,30075.615234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352503895759583,1.0,0.0,0.0,3.1280906200408936,3.1281089782714844,6.529079996653309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.88720703125,0.0,988.3544921875,1895.4371337890625,0.0,1142.0748291015625,0.7769158482551575,1.0,0.0,3.0,1.0,0.0
12075420,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796264648437,0.7635816335678101,0.2741743326187134,0.2501346468925476,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.8718451857566833,0.4130793809890747,0.3942943215370178,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792907714844,0.9990000128746032,0.6841254234313965,0.4369824826717376,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796264648437,0.7606162428855896,0.270881175994873,0.2603218555450439,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799621582031,0.6616466045379639,0.1769526898860931,0.8140354752540588,286.1794738769531,287.0987854003906,292.4171142578125,286.477294921875,292.419189453125,297.0350646972656,286.1783752441406,1.0,0.5082606077194214,1.0,1.0,0.0,1.0,-2.5880889892578125,2.5880837440490723,5.388794306782074e-06,2.0006916522979736,0.8373917937278748,0.8373917937278748,0.0,137.9915771484375,111.0,16360.2431640625,-0.0,1598.64013671875,1.0,283.1499938964844,284.4433288574219,289.4449157714844,290.5886535644531,293.1499938964844,293.1499938964844,283.1499938964844,29231.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287883520126343,1.0,0.0,0.0,3.0222058296203613,3.0222229957580566,6.094546165513748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.99365234375,0.0,898.5180053710938,1895.4371337890625,0.0,1100.53076171875,0.752099335193634,1.0,0.0,3.0,1.0,0.0
12075480,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796264648437,0.7635816335678101,0.2741743326187134,0.2501346468925476,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.8718451857566833,0.4130793809890747,0.3942943215370178,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792907714844,0.9990000128746032,0.6841254234313965,0.4369824826717376,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796264648437,0.7606162428855896,0.270881175994873,0.2603218555450439,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799621582031,0.6616466045379639,0.1769526898860931,0.8140354752540588,286.1794738769531,287.0987854003906,292.4171142578125,286.477294921875,292.419189453125,297.0350646972656,286.1783752441406,1.0,0.5082606077194214,1.0,1.0,0.0,1.0,-2.5880889892578125,2.5880837440490723,5.388794306782074e-06,2.0006916522979736,0.8373917937278748,0.8373917937278748,0.0,137.9915771484375,111.0,16360.2431640625,-0.0,1598.64013671875,1.0,283.1499938964844,284.4433288574219,289.4449157714844,290.5886535644531,293.1499938964844,293.1499938964844,283.1499938964844,29231.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287883520126343,1.0,0.0,0.0,3.0222058296203613,3.0222229957580566,6.094546165513748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.99365234375,0.0,898.5180053710938,1895.4371337890625,0.0,1100.53076171875,0.752099335193634,1.0,0.0,3.0,1.0,0.0
12075540,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658630371094,0.7694421410560608,0.2718428075313568,0.2478333115577697,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1656494140625,0.8789701461791992,0.4099255800247192,0.3911155760288238,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16552734375,0.9990000128746032,0.6832394599914551,0.4231571853160858,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658630371094,0.7662882804870605,0.2684310376644134,0.2577973902225494,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1661682128906,0.666218638420105,0.1749860346317291,0.8041220903396606,286.1656799316406,287.2195739746094,292.3197021484375,286.4344787597656,292.3218688964844,297.030029296875,286.1645812988281,1.0,0.4985068738460541,1.0,1.0,0.0,1.0,-2.549952268600464,2.549947023391724,5.231097929936368e-06,1.971178770065308,0.822458028793335,0.822458028793335,0.0,130.861572265625,114.0,15903.6962890625,-0.0,1515.4610595703125,1.0,283.1499938964844,284.4570007324219,289.3955993652344,290.5130310058594,293.1499938964844,293.1499938964844,283.1499938964844,28401.974609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210076212882996,1.0,0.0,0.0,2.906738519668579,2.906754732131958,5.637743356601277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.735107421875,0.0,807.5275268554688,1895.4371337890625,0.0,1051.9249267578125,0.7252182960510254,1.0,0.0,3.0,1.0,0.0
12075600,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658630371094,0.7694421410560608,0.2718428075313568,0.2478333115577697,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1656494140625,0.8789701461791992,0.4099255800247192,0.3911155760288238,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16552734375,0.9990000128746032,0.6832394599914551,0.4231571853160858,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658630371094,0.7662882804870605,0.2684310376644134,0.2577973902225494,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1661682128906,0.666218638420105,0.1749860346317291,0.8041220903396606,286.1656799316406,287.2195739746094,292.3197021484375,286.4344787597656,292.3218688964844,297.030029296875,286.1645812988281,1.0,0.4985068738460541,1.0,1.0,0.0,1.0,-2.549952268600464,2.549947023391724,5.231097929936368e-06,1.971178770065308,0.822458028793335,0.822458028793335,0.0,130.861572265625,114.0,15903.6962890625,-0.0,1515.4610595703125,1.0,283.1499938964844,284.4570007324219,289.3955993652344,290.5130310058594,293.1499938964844,293.1499938964844,283.1499938964844,28401.974609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210076212882996,1.0,0.0,0.0,2.906738519668579,2.906754732131958,5.637743356601277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.735107421875,0.0,807.5275268554688,1895.4371337890625,0.0,1051.9249267578125,0.7252182960510254,1.0,0.0,3.0,1.0,0.0
