time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075660,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1593933105469,0.7717515230178833,0.2695415019989013,0.2456533163785934,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1593322753906,0.8819178938865662,0.4067782759666443,0.388034462928772,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1592712402344,0.9990000128746032,0.683586061000824,0.4157148897647857,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1593933105469,0.7684028744697571,0.2659690082073211,0.2553592920303345,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.6676656007766724,0.1730692982673645,0.7949126958847046,286.1593322753906,287.3428955078125,292.2202453613281,286.39068603515625,292.22247314453125,297.02618408203125,286.1589050292969,1.0,0.4923921227455139,1.0,1.0,0.0,1.0,-2.520678758621216,2.5206737518310547,5.111215614306275e-06,1.9482994079589844,0.8058134913444519,0.8058134913444519,0.0,126.8061065673828,117.0,15473.68359375,-0.0,1459.2132568359375,1.0,283.1499938964844,284.47808837890625,289.3461303710937,290.4362487792969,293.1499938964844,293.1499938964844,283.1499938964844,27578.03515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612026572227478,1.0,0.0,0.0,2.78129243850708,2.7813076972961426,5.161627427696658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.384765625,0.0,716.4007568359375,1895.4371337890625,0.0,997.8069458007812,0.6962105631828308,1.0,0.0,3.0,1.0,0.0
12075720,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1593933105469,0.7717515230178833,0.2695415019989013,0.2456533163785934,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1593322753906,0.8819178938865662,0.4067782759666443,0.388034462928772,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1592712402344,0.9990000128746032,0.683586061000824,0.4157148897647857,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1593933105469,0.7684028744697571,0.2659690082073211,0.2553592920303345,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.6676656007766724,0.1730692982673645,0.7949126958847046,286.1593322753906,287.3428955078125,292.2202453613281,286.39068603515625,292.22247314453125,297.02618408203125,286.1589050292969,1.0,0.4923921227455139,1.0,1.0,0.0,1.0,-2.520678758621216,2.5206737518310547,5.111215614306275e-06,1.9482994079589844,0.8058134913444519,0.8058134913444519,0.0,126.8061065673828,117.0,15473.68359375,-0.0,1459.2132568359375,1.0,283.1499938964844,284.47808837890625,289.3461303710937,290.4362487792969,293.1499938964844,293.1499938964844,283.1499938964844,27578.03515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612026572227478,1.0,0.0,0.0,2.78129243850708,2.7813076972961426,5.161627427696658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.384765625,0.0,716.4007568359375,1895.4371337890625,0.0,997.8069458007812,0.6962105631828308,1.0,0.0,3.0,1.0,0.0
12075780,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634826660156,0.7710405588150024,0.2672538757324219,0.2435693889856338,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1635131835937,0.8813400864601135,0.4036496877670288,0.385055661201477,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1635131835937,0.9990000128746032,0.6831200122833252,0.4133175909519195,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634826660156,0.7674969434738159,0.2634945809841156,0.2529936730861664,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634826660156,0.6664431095123291,0.1711595952510833,0.7861846089363098,286.1635131835937,287.4684143066406,292.1190185546875,286.3461303710937,292.1213073730469,297.0233154296875,286.1635437011719,1.0,0.4885163307189941,1.0,1.0,0.0,1.0,-2.498382091522217,2.498377084732056,5.020983735448681e-06,1.9309405088424685,0.7876120805740356,0.7876120805740356,0.0,125.08447265625,120.0,15063.7939453125,-0.0,1422.9609375,1.0,283.1499938964844,284.5082092285156,289.29949951171875,290.363525390625,293.1499938964844,293.1499938964844,283.1499938964844,26747.34375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026281118392944,1.0,0.0,0.0,2.6460297107696533,2.646043539047241,4.671784097354248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3632.919677734375,0.0,626.569091796875,1895.4371337890625,0.0,943.532958984375,0.6651243567466736,1.0,0.0,3.0,1.0,0.0
12075840,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634826660156,0.7710405588150024,0.2672538757324219,0.2435693889856338,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1635131835937,0.8813400864601135,0.4036496877670288,0.385055661201477,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1635131835937,0.9990000128746032,0.6831200122833252,0.4133175909519195,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634826660156,0.7674969434738159,0.2634945809841156,0.2529936730861664,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634826660156,0.6664431095123291,0.1711595952510833,0.7861846089363098,286.1635131835937,287.4684143066406,292.1190185546875,286.3461303710937,292.1213073730469,297.0233154296875,286.1635437011719,1.0,0.4885163307189941,1.0,1.0,0.0,1.0,-2.498382091522217,2.498377084732056,5.020983735448681e-06,1.9309405088424685,0.7876120805740356,0.7876120805740356,0.0,125.08447265625,120.0,15063.7939453125,-0.0,1422.9609375,1.0,283.1499938964844,284.5082092285156,289.29949951171875,290.363525390625,293.1499938964844,293.1499938964844,283.1499938964844,26747.34375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6026281118392944,1.0,0.0,0.0,2.6460297107696533,2.646043539047241,4.671784097354248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3632.919677734375,0.0,626.569091796875,1895.4371337890625,0.0,943.532958984375,0.6651243567466736,1.0,0.0,3.0,1.0,0.0
12075900,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712951660156,0.7698817253112793,0.2661120593547821,0.2425481379032135,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1714172363281,0.8801141381263733,0.4020872116088867,0.383588582277298,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1715087890625,0.9990000128746032,0.6824249029159546,0.4134293794631958,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712646484375,0.7662432789802551,0.2622533738613128,0.251826673746109,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1710205078125,0.6651170253753662,0.1702011227607727,0.7819045782089233,286.17138671875,287.5318603515625,292.0678405761719,286.3236083984375,292.0701599121094,297.02178955078125,286.1719055175781,1.0,0.487197607755661,1.0,1.0,0.0,1.0,-2.488980770111084,2.488975763320923,4.9831869546324015e-06,1.9236226081848145,0.7779843807220459,0.7779843807220459,0.0,124.81661987304688,120.0,14851.7626953125,-0.0,1409.7860107421875,1.0,283.1499938964844,284.5292358398437,289.2767333984375,290.3275451660156,293.1499938964844,293.1499938964844,283.1499938964844,26175.361328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979321002960205,1.0,0.0,0.0,2.56742262840271,2.56743597984314,4.3983325781482563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.926513671875,0.0,577.5992431640625,1895.4371337890625,0.0,917.3508911132812,0.6497825384140015,1.0,0.0,3.0,1.0,0.0
12075960,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17694091796875,0.7683084607124329,0.264970988035202,0.2415406554937362,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17706298828125,0.8784008026123047,0.4005241096019745,0.3821350336074829,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771240234375,0.9990000128746032,0.6813889741897583,0.4142301082611084,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17694091796875,0.7645764946937561,0.2610098719596863,0.2506700754165649,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1767578125,0.6634222865104675,0.1692402809858322,0.7776705026626587,286.1770324707031,287.595703125,292.016357421875,286.3009338378906,292.0187072753906,297.0201416015625,286.17755126953125,1.0,0.4862079620361328,1.0,1.0,0.0,1.0,-2.4805078506469727,2.48050308227539,4.949249159835745e-06,1.9170281887054443,0.7679295539855957,0.7679295539855957,0.0,124.8602523803711,123.0,14657.7705078125,-0.0,1399.1893310546875,1.0,283.1499938964844,284.5470886230469,289.2546081542969,290.2934265136719,293.1499938964844,293.1499938964844,283.1499938964844,25906.080078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933233499526978,1.0,0.0,0.0,2.501405954360962,2.5014188289642334,4.175050491994625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.24072265625,0.0,539.612060546875,1895.4371337890625,0.0,892.3053588867188,0.63210129737854,1.0,0.0,3.0,1.0,0.0
12076020,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20025634765625,0.764279305934906,0.2626971006393432,0.2395511865615844,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004699707031,0.8739290237426758,0.3973995745182037,0.3792493641376495,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2006225585937,0.9990000128746032,0.6784040927886963,0.4173435270786285,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20025634765625,0.7603670954704285,0.2585202753543854,0.2483752220869064,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999206542969,0.6592557430267334,0.1673146784305572,0.7692891955375671,286.200439453125,287.72442626953125,291.9125671386719,286.2553405761719,291.9149475097656,297.0169982910156,286.201416015625,1.0,0.4849534034729004,1.0,1.0,0.0,1.0,-2.465562105178833,2.465557098388672,4.889677256869618e-06,1.905397295951844,0.7469140291213989,0.7469140291213989,0.0,125.63553619384766,126.0,14245.2978515625,-0.0,1383.5775146484375,1.0,283.1499938964844,284.59552001953125,289.20947265625,290.2232666015625,293.1499938964844,293.1499938964844,283.1499938964844,25031.87109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841394066810608,1.0,0.0,0.0,2.347837209701538,2.347848892211914,3.678149198549363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.38916015625,0.0,456.8351135253906,1895.4371337890625,0.0,844.2953491210938,0.5972607135772705,1.0,0.0,3.0,1.0,0.0
12076080,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20025634765625,0.764279305934906,0.2626971006393432,0.2395511865615844,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004699707031,0.8739290237426758,0.3973995745182037,0.3792493641376495,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2006225585937,0.9990000128746032,0.6784040927886963,0.4173435270786285,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20025634765625,0.7603670954704285,0.2585202753543854,0.2483752220869064,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999206542969,0.6592557430267334,0.1673146784305572,0.7692891955375671,286.200439453125,287.72442626953125,291.9125671386719,286.2553405761719,291.9149475097656,297.0169982910156,286.201416015625,1.0,0.4849534034729004,1.0,1.0,0.0,1.0,-2.465562105178833,2.465557098388672,4.889677256869618e-06,1.905397295951844,0.7469140291213989,0.7469140291213989,0.0,125.63553619384766,126.0,14245.2978515625,-0.0,1383.5775146484375,1.0,283.1499938964844,284.59552001953125,289.20947265625,290.2232666015625,293.1499938964844,293.1499938964844,283.1499938964844,25031.87109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841394066810608,1.0,0.0,0.0,2.347837209701538,2.347848892211914,3.678149198549363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.38916015625,0.0,456.8351135253906,1895.4371337890625,0.0,844.2953491210938,0.5972607135772705,1.0,0.0,3.0,1.0,0.0
12076140,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23406982421875,0.759459376335144,0.2604450583457947,0.2376012653112411,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.8685012459754944,0.3942903578281402,0.3763969540596008,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.234619140625,0.9990000128746032,0.674314558506012,0.4219488203525543,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340393066406,0.7553694844245911,0.2560332119464874,0.2461052983999252,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335205078125,0.6543967127799988,0.1653848886489868,0.7610050439834595,286.2343444824219,287.8541259765625,291.8079528808594,286.20947265625,291.81036376953125,297.0145874023437,286.23583984375,1.0,0.4844353199005127,1.0,1.0,0.0,1.0,-2.452643871307373,2.452639102935791,4.838489530811785e-06,1.8953461647033687,0.7246834635734558,0.7246834635734558,0.0,127.10565948486328,129.0,13819.546875,-0.0,1373.548095703125,1.0,283.1499938964844,284.6542358398437,289.1629638671875,290.1512451171875,293.1499938964844,293.1499938964844,283.1499938964844,24118.064453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748367309570312,1.0,0.0,0.0,2.186842918395996,2.186853647232056,3.1910133202472934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.807861328125,0.0,379.9195861816406,1895.4371337890625,0.0,798.1640625,0.560989260673523,1.0,0.0,3.0,1.0,0.0
12076200,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23406982421875,0.759459376335144,0.2604450583457947,0.2376012653112411,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.8685012459754944,0.3942903578281402,0.3763969540596008,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.234619140625,0.9990000128746032,0.674314558506012,0.4219488203525543,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340393066406,0.7553694844245911,0.2560332119464874,0.2461052983999252,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335205078125,0.6543967127799988,0.1653848886489868,0.7610050439834595,286.2343444824219,287.8541259765625,291.8079528808594,286.20947265625,291.81036376953125,297.0145874023437,286.23583984375,1.0,0.4844353199005127,1.0,1.0,0.0,1.0,-2.452643871307373,2.452639102935791,4.838489530811785e-06,1.8953461647033687,0.7246834635734558,0.7246834635734558,0.0,127.10565948486328,129.0,13819.546875,-0.0,1373.548095703125,1.0,283.1499938964844,284.6542358398437,289.1629638671875,290.1512451171875,293.1499938964844,293.1499938964844,283.1499938964844,24118.064453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748367309570312,1.0,0.0,0.0,2.186842918395996,2.186853647232056,3.1910133202472934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.807861328125,0.0,379.9195861816406,1895.4371337890625,0.0,798.1640625,0.560989260673523,1.0,0.0,3.0,1.0,0.0
12076260,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724304199219,0.7550832629203796,0.2585879564285278,0.2360000908374786,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2729187011719,0.8635386824607849,0.3917259573936462,0.3740476667881012,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2732238769531,0.9990000128746032,0.6701904535293579,0.4265851974487304,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724304199219,0.7508383989334106,0.2539545893669128,0.2442185133695602,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27166748046875,0.6500252485275269,0.1637603193521499,0.7540914416313171,286.2728271484375,287.963623046875,291.7196655273437,286.1708984375,291.7220764160156,297.01275634765625,286.27496337890625,1.0,0.4844000935554504,1.0,1.0,0.0,1.0,-2.442894220352173,2.442889451980591,4.800041551789036e-06,1.887760758399964,0.705200731754303,0.705200731754303,0.0,128.71507263183594,129.0,13442.9658203125,-0.0,1368.1097412109375,1.0,283.1499938964844,284.7136535644531,289.1224975585937,290.0882568359375,293.1499938964844,293.1499938964844,283.1499938964844,23244.708984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666787624359131,1.0,0.0,0.0,2.044426441192627,2.044435977935791,2.7889217335541616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.901611328125,0.0,319.4985656738281,1895.4371337890625,0.0,759.7047729492188,0.5319657921791077,1.0,0.0,3.0,1.0,0.0
12076320,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.279296875,0.7542339563369751,0.2582404017448425,0.2357011437416076,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2797546386719,0.8625715374946594,0.3912416398525238,0.3736069798469543,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.28009033203125,0.9990000128746032,0.6693431735038757,0.4275252819061279,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.279296875,0.7499569058418274,0.2535592913627624,0.2438616454601287,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2785339355469,0.6491766571998596,0.1634497344493866,0.7527779340744019,286.2796936035156,287.9844970703125,291.70281982421875,286.16357421875,291.70526123046875,297.0124206542969,286.28179931640625,1.0,0.4844253659248352,1.0,1.0,0.0,1.0,-2.4411280155181885,2.4411232471466064,4.793093921762193e-06,1.8863868713378904,0.7013918161392212,0.7013918161392212,0.0,129.05101013183594,117.0,13374.8330078125,-0.0,1367.31201171875,1.0,283.1499938964844,284.7242736816406,289.1148681640625,290.0765075683594,293.1499938964844,293.1499938964844,283.1499938964844,23150.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650964379310608,1.0,0.0,0.0,2.020258665084839,2.020268201828003,2.7233741661802924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.234375,0.0,310.17254638671875,1895.4371337890625,0.0,752.4550170898438,0.5237330794334412,1.0,0.0,3.0,1.0,0.0
12076380,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3309020996094,0.754214346408844,0.2561161816120147,0.2337291091680526,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33135986328125,0.8627312183380127,0.3882367014884949,0.3707179427146911,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316955566406,0.9990000128746032,0.6647816896438599,0.4239823520183563,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.33087158203125,0.7496002912521362,0.2511021196842193,0.241481602191925,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.330078125,0.6483801007270813,0.1614977419376373,0.7437686920166016,286.331298828125,288.1151123046875,291.59747314453125,286.1177978515625,291.5999450683594,297.0103759765625,286.3334045410156,1.0,0.4794658124446869,1.0,1.0,0.0,1.0,-2.4173645973205566,2.4173600673675537,4.700542376667727e-06,1.8681261539459229,0.6771000623703003,0.6771000623703003,0.0,126.81320190429688,105.0,12861.275390625,-0.0,1328.790771484375,1.0,283.1499938964844,284.8020324707031,289.0648803710937,289.9973449707031,293.1499938964844,293.1499938964844,283.1499938964844,22119.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5545385479927063,1.0,0.0,0.0,1.850216269493103,1.850224733352661,2.28422237569248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.017822265625,0.0,248.5077972412109,1895.4371337890625,0.0,705.778076171875,0.4890058636665344,1.0,0.0,3.0,1.0,0.0
12076440,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3309020996094,0.754214346408844,0.2561161816120147,0.2337291091680526,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33135986328125,0.8627312183380127,0.3882367014884949,0.3707179427146911,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316955566406,0.9990000128746032,0.6647816896438599,0.4239823520183563,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.33087158203125,0.7496002912521362,0.2511021196842193,0.241481602191925,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.330078125,0.6483801007270813,0.1614977419376373,0.7437686920166016,286.331298828125,288.1151123046875,291.59747314453125,286.1177978515625,291.5999450683594,297.0103759765625,286.3334045410156,1.0,0.4794658124446869,1.0,1.0,0.0,1.0,-2.4173645973205566,2.4173600673675537,4.700542376667727e-06,1.8681261539459229,0.6771000623703003,0.6771000623703003,0.0,126.81320190429688,105.0,12861.275390625,-0.0,1328.790771484375,1.0,283.1499938964844,284.8020324707031,289.0648803710937,289.9973449707031,293.1499938964844,293.1499938964844,283.1499938964844,22119.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5545385479927063,1.0,0.0,0.0,1.850216269493103,1.850224733352661,2.28422237569248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.017822265625,0.0,248.5077972412109,1895.4371337890625,0.0,705.778076171875,0.4890058636665344,1.0,0.0,3.0,1.0,0.0
12076500,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3519287109375,0.7558212876319885,0.2550624310970306,0.2327155023813247,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35235595703125,0.8647087216377258,0.386738508939743,0.3692370951175689,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526916503906,0.9990000128746032,0.6633261442184448,0.4193860590457916,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3518981933594,0.7509994506835938,0.2498819231986999,0.2402574121952057,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3511657714844,0.6493583917617798,0.1605331897735595,0.7390714883804321,286.352294921875,288.1803894042969,291.5448303222656,286.0950012207031,291.5473022460937,297.0095520019531,286.3542785644531,1.0,0.4757166802883148,1.0,1.0,0.0,1.0,-2.4017350673675537,2.401730298995972,4.640020051738247e-06,1.8560305833816528,0.6644613146781921,0.6644613146781921,0.0,124.41522979736328,105.0,12600.8798828125,-0.0,1300.0245361328125,1.0,283.1499938964844,284.8367614746094,289.03961181640625,289.9570007324219,293.1499938964844,293.1499938964844,283.1499938964844,21857.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5488686561584473,1.0,0.0,0.0,1.775377869606018,1.775385856628418,2.103172960232769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.44287109375,0.0,224.9839324951172,1895.4371337890625,0.0,681.895751953125,0.473168283700943,1.0,0.0,3.0,1.0,0.0
12076560,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.37213134765625,0.7582869529724121,0.2540090978145599,0.2316815853118896,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37255859375,0.8676970601081848,0.3852377235889435,0.3677324652671814,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37286376953125,0.9990000128746032,0.662477970123291,0.4133785963058471,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3721008300781,0.7532333135604858,0.2486568242311477,0.2390091121196746,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37139892578125,0.6510825157165527,0.1595843583345413,0.7343280911445618,286.3724975585937,288.24560546875,291.49224853515625,286.07232666015625,291.4947204589844,297.0089416503906,286.3744201660156,1.0,0.4712982773780823,1.0,1.0,0.0,1.0,-2.384272575378418,2.384268045425415,4.572857051243773e-06,1.84250283241272,0.6515060663223267,0.6515060663223267,0.0,121.41056823730467,108.0,12334.21875,-0.0,1266.953857421875,1.0,283.1499938964844,284.87109375,289.0141906738281,289.9159851074219,293.1499938964844,293.1499938964844,283.1499938964844,21663.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5429018139839172,1.0,0.0,0.0,1.702885627746582,1.7028932571411133,1.9349259616774361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.61376953125,0.0,203.95944213867188,1895.4371337890625,0.0,657.625732421875,0.4580993354320526,1.0,0.0,3.0,1.0,0.0
12076620,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.419921875,0.7594183087348938,0.2519349157810211,0.2297357469797134,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205322265625,0.8691803216934204,0.3822672665119171,0.3648467063903808,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4209289550781,0.9990000128746032,0.6614202857017517,0.4080477952957153,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4198913574219,0.7539476156234741,0.2462120056152343,0.2366192042827606,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188842773437,0.6513176560401917,0.1577593237161636,0.7256447076797485,286.42041015625,288.3755798339844,291.3874206542969,286.02740478515625,291.3899230957031,297.008544921875,286.4232177734375,1.0,0.4663094580173492,1.0,1.0,0.0,1.0,-2.3587486743927,2.3587441444396973,4.475233254197519e-06,1.8225250244140625,0.6248708963394165,0.6248708963394165,0.0,118.45591735839844,111.0,11826.1640625,-0.0,1225.1728515625,1.0,283.1499938964844,284.9461975097656,288.9638671875,289.8340148925781,293.1499938964844,293.1499938964844,283.1499938964844,21380.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5301724076271057,1.0,0.0,0.0,1.5622775554656982,1.5622845888137815,1.6285827086903737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.757568359375,0.0,167.57142639160156,1895.4371337890625,0.0,608.6931762695312,0.4296034872531891,1.0,0.0,3.0,1.0,0.0
12076680,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.419921875,0.7594183087348938,0.2519349157810211,0.2297357469797134,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205322265625,0.8691803216934204,0.3822672665119171,0.3648467063903808,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4209289550781,0.9990000128746032,0.6614202857017517,0.4080477952957153,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4198913574219,0.7539476156234741,0.2462120056152343,0.2366192042827606,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188842773437,0.6513176560401917,0.1577593237161636,0.7256447076797485,286.42041015625,288.3755798339844,291.3874206542969,286.02740478515625,291.3899230957031,297.008544921875,286.4232177734375,1.0,0.4663094580173492,1.0,1.0,0.0,1.0,-2.3587486743927,2.3587441444396973,4.475233254197519e-06,1.8225250244140625,0.6248708963394165,0.6248708963394165,0.0,118.45591735839844,111.0,11826.1640625,-0.0,1225.1728515625,1.0,283.1499938964844,284.9461975097656,288.9638671875,289.8340148925781,293.1499938964844,293.1499938964844,283.1499938964844,21380.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5301724076271057,1.0,0.0,0.0,1.5622775554656982,1.5622845888137815,1.6285827086903737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.757568359375,0.0,167.57142639160156,1895.4371337890625,0.0,608.6931762695312,0.4296034872531891,1.0,0.0,3.0,1.0,0.0
12076740,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.48095703125,0.7580985426902771,0.2499031573534011,0.2278902232646942,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4817199707031,0.8677672147750854,0.3793545365333557,0.362076848745346,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4822082519531,0.9990000128746032,0.6598330140113831,0.4069225192070007,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4809265136719,0.7522346377372742,0.2437897026538849,0.2343110889196396,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.47967529296875,0.649499773979187,0.155988335609436,0.7175794839859009,286.4815673828125,288.5046691894531,291.2833251953125,285.9831848144531,291.28582763671875,297.0087280273437,286.4850769042969,1.0,0.463243156671524,1.0,1.0,0.0,1.0,-2.339386463165283,2.3393819332122803,4.4020148379786406e-06,1.8074274063110352,0.5974271297454834,0.5974271297454834,0.0,117.40159606933594,114.0,11329.30078125,-0.0,1198.73193359375,1.0,283.1499938964844,285.0321655273437,288.9163818359375,289.7553405761719,293.1499938964844,293.1499938964844,283.1499938964844,21160.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167771577835083,1.0,0.0,0.0,1.426290512084961,1.426296949386597,1.3574049262388146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.411865234375,0.0,137.2767333984375,1895.4371337890625,0.0,561.159912109375,0.402980774641037,1.0,0.0,3.0,1.0,0.0
12076800,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.48095703125,0.7580985426902771,0.2499031573534011,0.2278902232646942,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4817199707031,0.8677672147750854,0.3793545365333557,0.362076848745346,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4822082519531,0.9990000128746032,0.6598330140113831,0.4069225192070007,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4809265136719,0.7522346377372742,0.2437897026538849,0.2343110889196396,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.47967529296875,0.649499773979187,0.155988335609436,0.7175794839859009,286.4815673828125,288.5046691894531,291.2833251953125,285.9831848144531,291.28582763671875,297.0087280273437,286.4850769042969,1.0,0.463243156671524,1.0,1.0,0.0,1.0,-2.339386463165283,2.3393819332122803,4.4020148379786406e-06,1.8074274063110352,0.5974271297454834,0.5974271297454834,0.0,117.40159606933594,114.0,11329.30078125,-0.0,1198.73193359375,1.0,283.1499938964844,285.0321655273437,288.9163818359375,289.7553405761719,293.1499938964844,293.1499938964844,283.1499938964844,21160.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167771577835083,1.0,0.0,0.0,1.426290512084961,1.426296949386597,1.3574049262388146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.411865234375,0.0,137.2767333984375,1895.4371337890625,0.0,561.159912109375,0.402980774641037,1.0,0.0,3.0,1.0,0.0
12076860,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545654296875,0.7552363276481628,0.2479468733072281,0.2261438816785812,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5554504394531,0.8645107746124268,0.3765197396278381,0.3594180047512054,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560607910156,0.9990000128746032,0.6573703289031982,0.4085144996643066,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.55450439453125,0.7489887475967407,0.2414040714502334,0.2320785373449325,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5530090332031,0.6463621854782104,0.1542467325925827,0.7098665237426758,286.5552978515625,288.6324768066406,291.1802673339844,285.9399108886719,291.1827392578125,297.0091857910156,286.5594787597656,1.0,0.4615491330623626,1.0,1.0,0.0,1.0,-2.324057102203369,2.3240528106689453,4.344499757280573e-06,1.795475959777832,0.5693519711494446,0.5693519711494446,0.0,117.56267547607422,117.0,10830.892578125,-0.0,1182.0045166015625,1.0,283.1499938964844,285.1288452148437,288.8713073730469,289.6789245605469,293.1499938964844,293.1499938964844,283.1499938964844,20941.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030533671379089,1.0,0.0,0.0,1.2948700189590454,1.294875979423523,1.1187827908543113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.802001953125,0.0,112.0114517211914,1895.4371337890625,0.0,516.3773803710938,0.3781680762767792,1.0,0.0,3.0,1.0,0.0
12076920,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545654296875,0.7552363276481628,0.2479468733072281,0.2261438816785812,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5554504394531,0.8645107746124268,0.3765197396278381,0.3594180047512054,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560607910156,0.9990000128746032,0.6573703289031982,0.4085144996643066,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.55450439453125,0.7489887475967407,0.2414040714502334,0.2320785373449325,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5530090332031,0.6463621854782104,0.1542467325925827,0.7098665237426758,286.5552978515625,288.6324768066406,291.1802673339844,285.9399108886719,291.1827392578125,297.0091857910156,286.5594787597656,1.0,0.4615491330623626,1.0,1.0,0.0,1.0,-2.324057102203369,2.3240528106689453,4.344499757280573e-06,1.795475959777832,0.5693519711494446,0.5693519711494446,0.0,117.56267547607422,117.0,10830.892578125,-0.0,1182.0045166015625,1.0,283.1499938964844,285.1288452148437,288.8713073730469,289.6789245605469,293.1499938964844,293.1499938964844,283.1499938964844,20941.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030533671379089,1.0,0.0,0.0,1.2948700189590454,1.294875979423523,1.1187827908543113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.802001953125,0.0,112.0114517211914,1895.4371337890625,0.0,516.3773803710938,0.3781680762767792,1.0,0.0,3.0,1.0,0.0
12076980,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6403503417969,0.7514285445213318,0.2460877299308776,0.2245089411735534,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.641357421875,0.8600889444351196,0.3737761676311493,0.3568709194660187,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.64208984375,0.9990000128746032,0.654047966003418,0.4119525253772735,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402587890625,0.744777500629425,0.2390604168176651,0.2299125343561172,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6385192871094,0.6423930525779724,0.1525276154279709,0.7023975849151611,286.64117431640625,288.75860595703125,291.0785217285156,285.8977355957031,291.0809936523437,297.00982666015625,286.6460266113281,1.0,0.4608176648616791,1.0,1.0,0.0,1.0,-2.3115875720977783,2.3115832805633545,4.298010480852099e-06,1.7857558727264404,0.5408346056938171,0.5408346056938171,0.0,118.5610122680664,120.0,10326.3916015625,-0.0,1171.9456787109375,1.0,283.1499938964844,285.23583984375,288.8238830566406,289.5958557128906,293.1499938964844,293.1499938964844,283.1499938964844,20695.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883693754673004,1.0,0.0,0.0,1.16925311088562,1.1692585945129397,9.122429389663013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3170.015380859375,0.0,91.14850616455078,1895.4371337890625,0.0,472.5054321289063,0.3553577363491058,1.0,0.0,3.0,1.0,0.0
12077040,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6403503417969,0.7514285445213318,0.2460877299308776,0.2245089411735534,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.641357421875,0.8600889444351196,0.3737761676311493,0.3568709194660187,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.64208984375,0.9990000128746032,0.654047966003418,0.4119525253772735,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402587890625,0.744777500629425,0.2390604168176651,0.2299125343561172,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6385192871094,0.6423930525779724,0.1525276154279709,0.7023975849151611,286.64117431640625,288.75860595703125,291.0785217285156,285.8977355957031,291.0809936523437,297.00982666015625,286.6460266113281,1.0,0.4608176648616791,1.0,1.0,0.0,1.0,-2.3115875720977783,2.3115832805633545,4.298010480852099e-06,1.7857558727264404,0.5408346056938171,0.5408346056938171,0.0,118.5610122680664,120.0,10326.3916015625,-0.0,1171.9456787109375,1.0,283.1499938964844,285.23583984375,288.8238830566406,289.5958557128906,293.1499938964844,293.1499938964844,283.1499938964844,20695.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4883693754673004,1.0,0.0,0.0,1.16925311088562,1.1692585945129397,9.122429389663013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3170.015380859375,0.0,91.14850616455078,1895.4371337890625,0.0,472.5054321289063,0.3553577363491058,1.0,0.0,3.0,1.0,0.0
12077100,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.7492976784706116,0.245192676782608,0.2237318307161331,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.68853759765625,0.8575928807258606,0.372442215681076,0.355640560388565,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6893005371094,0.9990000128746032,0.6520958542823792,0.4141789972782135,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.7424391508102417,0.2379119098186493,0.2288572192192077,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6855163574219,0.6402058601379395,0.1516759544610977,0.6987385153770447,286.6883239746094,288.8209533691406,291.0282592773437,285.87713623046875,291.0307006835937,297.0101928710937,286.6934509277344,1.0,0.4607279896736145,1.0,1.0,0.0,1.0,-2.306187152862549,2.306182861328125,4.277959760656813e-06,1.7815470695495603,0.5264589190483093,0.5264589190483093,0.0,119.29676055908205,120.0,10071.734375,-0.0,1168.8062744140625,1.0,283.1499938964844,285.2928466796875,288.7987976074219,289.5519104003906,293.1499938964844,293.1499938964844,283.1499938964844,20561.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802921116352081,1.0,0.0,0.0,1.1091612577438354,1.1091665029525757,8.208859014757763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3086.552978515625,0.0,82.21998596191406,1895.4371337890625,0.0,450.0218811035156,0.3447991013526916,1.0,0.0,3.0,1.0,0.0
12077160,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370300292969,0.7470715641975403,0.2443196028470993,0.2229781597852707,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7381896972656,0.8549765944480896,0.371133416891098,0.3544380366802215,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.739013671875,0.9990000128746032,0.6499789953231812,0.4166559278964996,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369384765625,0.740005612373352,0.2367816120386123,0.2278226166963577,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7349853515625,0.637932538986206,0.1508288979530334,0.695121169090271,286.73797607421875,288.8827209472656,290.9784545898437,285.8569030761719,290.9808654785156,297.0105895996094,286.7433776855469,1.0,0.4607808291912079,1.0,1.0,0.0,1.0,-2.3012237548828125,2.3012194633483887,4.259577053744579e-06,1.777679681777954,0.5120329856872559,0.5120329856872559,0.0,120.15339660644533,108.0,9815.59375,-0.0,1166.636962890625,1.0,283.1499938964844,285.3518371582031,288.7738037109375,289.50762939453125,293.1499938964844,293.1499938964844,283.1499938964844,20422.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471712589263916,1.0,0.0,0.0,1.051096796989441,1.0511019229888916,7.37189083110934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3002.85986328125,0.0,74.20455169677734,1895.4371337890625,0.0,427.3335266113281,0.3348391354084015,1.0,0.0,3.0,1.0,0.0
12077220,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360290527344,0.7477855682373047,0.2426149994134903,0.2213746905326843,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8371276855469,0.8558520078659058,0.3685584664344787,0.3519362509250641,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8379211425781,0.9990000128746032,0.6463884711265564,0.4124188721179962,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8359069824219,0.7401362657546997,0.2345358282327652,0.2256334573030471,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8340148925781,0.6376813650131226,0.1491355895996093,0.6872000098228455,286.8369140625,289.00439453125,290.8803405761719,285.817626953125,290.8827209472656,297.01129150390625,286.842041015625,1.0,0.4558516442775726,1.0,1.0,0.0,1.0,-2.2790727615356445,2.2790684700012207,4.178421932010679e-06,1.7606348991394043,0.4829846322536468,0.4829846322536468,0.0,117.768798828125,96.0,9270.9658203125,-0.0,1132.9049072265625,1.0,283.1499938964844,285.4705505371094,288.7251892089844,289.4189147949219,293.1499938964844,293.1499938964844,283.1499938964844,20126.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532168805599212,1.0,0.0,0.0,0.9412864446640016,0.9412912130355836,5.912036016297861e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2829.36572265625,0.0,60.60002136230469,1895.4371337890625,0.0,382.254150390625,0.3167097270488739,1.0,0.0,3.0,1.0,0.0
12077280,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360290527344,0.7477855682373047,0.2426149994134903,0.2213746905326843,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8371276855469,0.8558520078659058,0.3685584664344787,0.3519362509250641,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8379211425781,0.9990000128746032,0.6463884711265564,0.4124188721179962,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8359069824219,0.7401362657546997,0.2345358282327652,0.2256334573030471,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8340148925781,0.6376813650131226,0.1491355895996093,0.6872000098228455,286.8369140625,289.00439453125,290.8803405761719,285.817626953125,290.8827209472656,297.01129150390625,286.842041015625,1.0,0.4558516442775726,1.0,1.0,0.0,1.0,-2.2790727615356445,2.2790684700012207,4.178421932010679e-06,1.7606348991394043,0.4829846322536468,0.4829846322536468,0.0,117.768798828125,96.0,9270.9658203125,-0.0,1132.9049072265625,1.0,283.1499938964844,285.4705505371094,288.7251892089844,289.4189147949219,293.1499938964844,293.1499938964844,283.1499938964844,20126.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532168805599212,1.0,0.0,0.0,0.9412864446640016,0.9412912130355836,5.912036016297861e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2829.36572265625,0.0,60.60002136230469,1895.4371337890625,0.0,382.254150390625,0.3167097270488739,1.0,0.0,3.0,1.0,0.0
12077340,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327087402344,0.7526201009750366,0.2409795224666595,0.2197286337614059,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9338073730469,0.8615773916244507,0.3660449683666229,0.3493842184543609,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.9990000128746032,0.6449927091598511,0.4012027382850647,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9325866699219,0.7441918253898621,0.2323116213083267,0.2233553379774093,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306640625,0.6408537030220032,0.1475110352039337,0.6789863109588623,286.93359375,289.1232604980469,290.78448486328125,285.7801208496094,290.7868347167969,297.0125732421875,286.9387512207031,1.0,0.4477560520172119,1.0,1.0,0.0,1.0,-2.247960329055786,2.2479562759399414,4.065509074280271e-06,1.7365087270736694,0.453635573387146,0.453635573387146,0.0,112.37127685546876,99.0,8707.021484375,-0.0,1078.64453125,1.0,283.1499938964844,285.5879821777344,288.6786804199219,289.3303527832031,293.1499938964844,293.1499938964844,283.1499938964844,19842.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329043626785278,1.0,0.0,0.0,0.8404942154884338,0.840498685836792,4.713710310966236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2649.9443359375,0.0,49.80541229248047,1895.4371337890625,0.0,338.0383605957031,0.3009907007217407,1.0,0.0,3.0,1.0,0.0
12077400,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327087402344,0.7526201009750366,0.2409795224666595,0.2197286337614059,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9338073730469,0.8615773916244507,0.3660449683666229,0.3493842184543609,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.9990000128746032,0.6449927091598511,0.4012027382850647,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9325866699219,0.7441918253898621,0.2323116213083267,0.2233553379774093,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306640625,0.6408537030220032,0.1475110352039337,0.6789863109588623,286.93359375,289.1232604980469,290.78448486328125,285.7801208496094,290.7868347167969,297.0125732421875,286.9387512207031,1.0,0.4477560520172119,1.0,1.0,0.0,1.0,-2.247960329055786,2.2479562759399414,4.065509074280271e-06,1.7365087270736694,0.453635573387146,0.453635573387146,0.0,112.37127685546876,99.0,8707.021484375,-0.0,1078.64453125,1.0,283.1499938964844,285.5879821777344,288.6786804199219,289.3303527832031,293.1499938964844,293.1499938964844,283.1499938964844,19842.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329043626785278,1.0,0.0,0.0,0.8404942154884338,0.840498685836792,4.713710310966236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2649.9443359375,0.0,49.80541229248047,1895.4371337890625,0.0,338.0383605957031,0.3009907007217407,1.0,0.0,3.0,1.0,0.0
12077460,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0270690917969,0.7546300888061523,0.2395504713058471,0.2183459550142288,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0283508300781,0.8639225959777832,0.3638087809085846,0.3471720218658447,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.9990000128746032,0.6449674963951111,0.3954048454761505,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0269470214844,0.7455014586448669,0.2302940636873245,0.2213566750288009,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0247802734375,0.6417856812477112,0.1461212486028671,0.6722068190574646,287.028076171875,289.22979736328125,290.69854736328125,285.7473449707031,290.70086669921875,297.0146484375,287.03399658203125,1.0,0.4431560337543487,1.0,1.0,0.0,1.0,-2.226120710372925,2.22611665725708,3.986906904174248e-06,1.7193840742111206,0.4265269935131073,0.4265269935131073,0.0,109.45974731445312,99.0,8207.6591796875,-0.0,1044.681640625,1.0,283.1499938964844,285.6988830566406,288.6389465332031,289.2515869140625,293.1499938964844,293.1499938964844,283.1499938964844,19599.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412867933511734,1.0,0.0,0.0,0.7561340928077698,0.7561383843421936,3.814970028770404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2488.900634765625,0.0,41.89580535888672,1895.4371337890625,0.0,298.9073181152344,0.2884863317012787,1.0,0.0,3.0,1.0,0.0
