time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077520,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357360839844,0.7546901106834412,0.2394293844699859,0.2182317674160003,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370178222656,0.8639894723892212,0.3636177182197571,0.3469862341880798,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0378723144531,0.9990000128746032,0.6449602246284485,0.3951011300086975,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0356140136719,0.7455020546913147,0.2301201522350311,0.2211872488260269,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0334167480469,0.6417736411094666,0.1460038125514984,0.6716514229774475,287.0367431640625,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.0148620605469,287.042724609375,1.0,0.4428428411483764,1.0,1.0,0.0,1.0,-2.2245242595672607,2.224520206451416,3.981202553404728e-06,1.718137502670288,0.424172580242157,0.424172580242157,0.0,109.2951889038086,102.0,8165.31591796875,-0.0,1042.4046630859375,1.0,283.1499938964844,285.70880126953125,288.6357116699219,289.2450256347656,293.1499938964844,293.1499938964844,283.1499938964844,19579.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4110849797725677,1.0,0.0,0.0,0.7491928339004517,0.7491971254348755,3.745249088638048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2475.3662109375,0.0,41.287254333496094,1895.4371337890625,0.0,295.60845947265625,0.2874812483787536,1.0,0.0,3.0,1.0,0.0
12077580,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1473693847656,0.7542874217033386,0.237955093383789,0.2168696969747543,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1487121582031,0.8634459972381592,0.3612711131572723,0.3447344601154327,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1496276855469,0.9990000128746032,0.6445799469947815,0.3932819068431854,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.147216796875,0.7443843483924866,0.2279773354530334,0.2191254198551178,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1448974609375,0.6406781077384949,0.1445644348859787,0.6650130152702332,287.1484375,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0175170898437,287.1547241210937,1.0,0.4399351477622986,1.0,1.0,0.0,1.0,-2.2075440883636475,2.2075400352478027,3.92079891753383e-06,1.704881191253662,0.3947939872741699,0.3947939872741699,0.0,108.0958480834961,105.0,7648.623046875,-0.0,1020.4325561523438,1.0,283.1499938964844,285.8345642089844,288.59912109375,289.16766357421875,293.1499938964844,293.1499938964844,283.1499938964844,19353.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885370790958404,1.0,0.0,0.0,0.667657732963562,0.6676618456840515,2.974412716127972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2311.372314453125,0.0,34.59378433227539,1895.4371337890625,0.0,255.99176025390625,0.2759215831756592,1.0,0.0,3.0,1.0,0.0
12077640,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1473693847656,0.7542874217033386,0.237955093383789,0.2168696969747543,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1487121582031,0.8634459972381592,0.3612711131572723,0.3447344601154327,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1496276855469,0.9990000128746032,0.6445799469947815,0.3932819068431854,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.147216796875,0.7443843483924866,0.2279773354530334,0.2191254198551178,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1448974609375,0.6406781077384949,0.1445644348859787,0.6650130152702332,287.1484375,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0175170898437,287.1547241210937,1.0,0.4399351477622986,1.0,1.0,0.0,1.0,-2.2075440883636475,2.2075400352478027,3.92079891753383e-06,1.704881191253662,0.3947939872741699,0.3947939872741699,0.0,108.0958480834961,105.0,7648.623046875,-0.0,1020.4325561523438,1.0,283.1499938964844,285.8345642089844,288.59912109375,289.16766357421875,293.1499938964844,293.1499938964844,283.1499938964844,19353.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885370790958404,1.0,0.0,0.0,0.667657732963562,0.6676618456840515,2.974412716127972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2311.372314453125,0.0,34.59378433227539,1895.4371337890625,0.0,255.99176025390625,0.2759215831756592,1.0,0.0,3.0,1.0,0.0
12077700,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2048034667969,0.7534123659133911,0.2372421473264694,0.2162284255027771,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2061767578125,0.8623697757720947,0.360128104686737,0.3436541259288788,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2071228027344,0.9990000128746032,0.64410799741745,0.3935275971889496,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.20465087890625,0.7431730628013611,0.226924180984497,0.2181311994791031,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2023010253906,0.6395713090896606,0.1438557505607605,0.6618432402610779,287.20587158203125,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0188293457031,287.2123107910156,1.0,0.4390675723552704,1.0,1.0,0.0,1.0,-2.2007689476013184,2.2007651329040527,3.896840553352376e-06,1.6995946168899536,0.3801584243774414,0.3801584243774414,0.0,107.99371337890624,105.0,7398.33056640625,-0.0,1013.1570434570312,1.0,283.1499938964844,285.8979797363281,288.5851745605469,289.1331787109375,293.1499938964844,293.1499938964844,283.1499938964844,19255.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3753407299518585,1.0,0.0,0.0,0.6303485035896301,0.6303524971008301,2.6512759987440404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2232.64892578125,0.0,31.791332244873047,1895.4371337890625,0.0,234.2618560791016,0.2707884013652801,1.0,0.0,3.0,1.0,0.0
12077760,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2630920410156,0.7522116899490356,0.2365417033433914,0.2156072705984115,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.26446533203125,0.860906720161438,0.3590030670166015,0.342599868774414,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2654113769531,0.9990000128746032,0.6434337496757507,0.3943407237529754,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2629089355469,0.7416454553604126,0.2258774191141128,0.217153251171112,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.260498046875,0.6381910443305969,0.1431493610143661,0.6587308645248413,287.26416015625,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0201110839844,287.27069091796875,1.0,0.4384870529174804,1.0,1.0,0.0,1.0,-2.194819211959839,2.194815158843994,3.875868060276844e-06,1.6949539184570312,0.3655731678009033,0.3655731678009033,0.0,108.1353530883789,108.0,7152.18212890625,-0.0,1007.6633911132812,1.0,283.1499938964844,285.9615173339844,288.5760498046875,289.1032409667969,293.1499938964844,293.1499938964844,283.1499938964844,19153.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361418217420578,1.0,0.0,0.0,0.59503173828125,0.5950356721878052,2.362510365117032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2155.57421875,0.0,29.26322555541992,1895.4371337890625,0.0,212.1298370361328,0.2660700678825378,1.0,0.0,3.0,1.0,0.0
12077820,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3810729980469,0.7490431070327759,0.2351736724376678,0.2144165337085724,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3824462890625,0.8570685982704163,0.356799453496933,0.3405593335628509,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3834533691406,0.9990000128746032,0.6414708495140076,0.3973564803600311,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.380859375,0.7378373742103577,0.2237932980060577,0.2152312844991684,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.37841796875,0.6347788572311401,0.1417367607355117,0.6526200771331787,287.3821716308594,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0223693847656,287.3887939453125,1.0,0.438030481338501,1.0,1.0,0.0,1.0,-2.1849098205566406,2.184906005859375,3.841084890154889e-06,1.6872315406799316,0.3365882039070129,0.3365882039070129,0.0,109.01966094970705,111.0,6673.94384765625,-0.0,1000.9801025390624,1.0,283.1499938964844,286.0882873535156,288.5709228515625,289.0579528808594,293.1499938964844,293.1499938964844,283.1499938964844,18959.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3333481550216675,1.0,0.0,0.0,0.5303475260734558,0.5303513407707214,1.876785127308268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2007.4716796875,0.0,24.93971061706543,1895.4371337890625,0.0,168.69610595703125,0.2578366100788116,1.0,0.0,3.0,1.0,0.0
12077880,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3810729980469,0.7490431070327759,0.2351736724376678,0.2144165337085724,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3824462890625,0.8570685982704163,0.356799453496933,0.3405593335628509,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3834533691406,0.9990000128746032,0.6414708495140076,0.3973564803600311,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.380859375,0.7378373742103577,0.2237932980060577,0.2152312844991684,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.37841796875,0.6347788572311401,0.1417367607355117,0.6526200771331787,287.3821716308594,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0223693847656,287.3887939453125,1.0,0.438030481338501,1.0,1.0,0.0,1.0,-2.1849098205566406,2.184906005859375,3.841084890154889e-06,1.6872315406799316,0.3365882039070129,0.3365882039070129,0.0,109.01966094970705,111.0,6673.94384765625,-0.0,1000.9801025390624,1.0,283.1499938964844,286.0882873535156,288.5709228515625,289.0579528808594,293.1499938964844,293.1499938964844,283.1499938964844,18959.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3333481550216675,1.0,0.0,0.0,0.5303475260734558,0.5303513407707214,1.876785127308268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2007.4716796875,0.0,24.93971061706543,1895.4371337890625,0.0,168.69610595703125,0.2578366100788116,1.0,0.0,3.0,1.0,0.0
12077940,297.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4987487792969,0.745148777961731,0.0,0.2132790386676788,296.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.8523678779602051,0.0,0.3385892510414123,296.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.9990000128746032,0.0,0.4017868041992187,296.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49853515625,0.7332969903945923,0.0,0.2133325934410095,297.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.6307310461997986,0.0,0.6465820074081421,287.4998474121094,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0242919921875,287.5064697265625,0.0,0.0,1.0,1.0,0.0,1.0,-2.176964521408081,2.1769607067108154,3.813333705693367e-06,1.6810498237609863,0.0,0.0,0.0,110.52677154541016,60.0,6215.23828125,-0.0,998.6121215820312,0.0,283.1499938964844,286.2129211425781,288.5789489746094,289.0292053222656,293.1499938964844,293.1499938964844,278.1499938964844,18779.3984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4730180501937866,0.4747633934020996,1.4929625535842206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,21.497295379638672,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4987487792969,0.745148777961731,0.0,0.2132790386676788,296.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.8523678779602051,0.0,0.3385892510414123,296.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.9990000128746032,0.0,0.4017868041992187,296.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49853515625,0.7332969903945923,0.0,0.2133325934410095,297.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.6307310461997986,0.0,0.6465820074081421,287.4998474121094,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0242919921875,287.5064697265625,0.0,0.0,1.0,1.0,0.0,1.0,-2.176964521408081,2.1769607067108154,3.813333705693367e-06,1.6810498237609863,0.0,0.0,0.0,110.52677154541016,60.0,6215.23828125,-0.0,998.6121215820312,0.0,283.1499938964844,286.2129211425781,288.5789489746094,289.0292053222656,293.1499938964844,293.1499938964844,278.1499938964844,18779.3984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4730180501937866,0.4747633934020996,1.4929625535842206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,21.497295379638672,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.94464111328125,0.3659573793411255,0.0,0.0007514272583648,297.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476318359375,0.3659573793411255,0.0,0.0007912928704172,297.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518737792969,0.3659573793411255,0.0,0.000584446825087,297.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421081542969,0.3328486680984497,0.0,0.0007912886794656,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93701171875,0.0,0.0,0.0037535119336098,288.03814697265625,294.1499938964844,290.3102111816406,285.6145324707031,290.1912536621094,296.6609802246094,286.5630187988281,0.0,0.0,0.7954754829406738,0.7954754829406738,0.2045245021581649,1.0,-0.0058398502878844,0.0059247049503028,-8.485491707688197e-05,-0.0086876908317208,0.0,0.0,0.0,-0.0307784005999565,60.0,1045.292724609375,-0.0,-4.371901013655588e-06,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,6.851041689515115e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6003509987090025e-14,2.6163333245775647e-14,5.700983065443167e-20,8.903841552942993e-11,8.903830450712745e-11,1.0979724797532462e-16,0.0,0.0,-0.0,0.0,0.0,3.714505400109652e-24,1.321184377350089e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383544921875,0.0,0.0,0.000828965450637,297.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94049072265625,0.0,0.0,0.0012742953840643,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454345703125,0.0,0.0,0.0005230662063695,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360046386719,0.0,0.0,0.0008330343407578,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9312744140625,0.0,0.0,0.0026685930788517,288.02362060546875,294.1499938964844,290.27227783203125,285.603271484375,290.1972961425781,296.1781616210937,285.8634948730469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.007098140195012,0.0069153136573731,0.0001828263193601,-0.0092462450265884,0.0,0.0,0.0,-0.0377525351941585,60.0,529.415771484375,-0.0,-3.687971229737741e-06,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.283626894427201e-28,2.831112925648105e-28,3.3257742099311917e-31,1.1228575632810262e-18,1.1219946071069805e-18,8.630353378155069e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324951171875,0.0,0.0,0.0001120020024245,297.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.93328857421875,0.0,0.0,0.0001277949486393,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359741210937,0.0,0.0,0.0001114895640057,297.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9303283691406,0.0,0.0,0.0001169636598206,297.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9265441894531,0.0,0.0,0.0005233336705714,288.01324462890625,294.1499938964844,290.2335205078125,285.5920104980469,290.19970703125,295.5670471191406,285.516357421875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0011901105754077,0.0024297905620187,-0.001239679986611,-0.0124191381037235,0.0,0.0,0.0,-0.0078235920518636,60.0,264.74346923828125,-0.0,-9.656354649223432e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7404814760431155e-34,2.351245152267596e-34,6.160218897485618e-35,-1.1054891647175451e-20,-8.577003459819666e-21,-2.477888389304177e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310302734375,0.0,0.0,9.417680848855524e-05,297.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,9.929394582286476e-05,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9343566894531,0.0,0.0,7.354769331868738e-05,297.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92889404296875,0.0,0.0,9.916064300341532e-05,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251403808594,0.0,0.0,0.0004699869896285,288.0104064941406,294.1499938964844,290.1948547363281,285.5809936523437,290.1998291015625,294.94879150390625,285.3585205078125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010036519961431,0.0006348739261738,0.0003687780699692,-0.0141490707173943,0.0,0.0,0.0,-0.0075893574394285,60.0,132.0762176513672,-0.0,-6.866556390150437e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2569591173055036e-39,-1.5335067705384706e-39,-8.169948397599051e-40,-3.510239884080724e-21,-1.7735164307856056e-21,-1.7367234532951186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295349121094,0.0,0.0,9.394361404702067e-05,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302673339844,0.0,0.0,9.892669913824648e-05,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.932861328125,0.0,0.0,7.306521729333326e-05,297.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92742919921875,0.0,0.0,9.892719390336424e-05,297.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237060546875,0.0,0.0,0.0004692685615736,288.0075988769531,294.1499938964844,290.15625,285.5702209472656,290.1995849609375,294.3974609375,285.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011584963649,2.8435025001272152e-08,0.0010011299746111,-0.0147611796855926,0.0,0.0,0.0,-0.0077858478762209,60.0,66.88724517822266,-0.0,-6.83316443428339e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0739217272007293e-43,2.5083242511414226e-43,1.3592595103950726e-43,-3.536753284535036e-21,-1.7682136699153865e-21,-1.7685396146196493e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9279479980469,0.0,0.0,9.39397868933156e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286804199219,0.0,0.0,9.892370871966703e-05,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9312438964844,0.0,0.0,7.30648243916221e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92584228515625,0.0,0.0,9.892305388348176e-05,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9221496582031,0.0,0.0,0.0004692455986514,288.004638671875,294.1499938964844,290.11773681640625,285.5596618652344,290.19903564453125,293.9047546386719,285.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010665282607,5.990993479088047e-09,0.0010010604746639,-0.0147420475259423,0.0,0.0,0.0,-0.0077817253768444,60.0,34.43061447143555,-0.0,-6.832590315752898e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5365214477813215e-21,-1.7682595122003107e-21,-1.7682619355810115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244689941406,0.0,0.0,9.39288074732758e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252014160156,0.0,0.0,9.891215449897572e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.927734375,0.0,0.0,7.305629696929827e-05,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223937988281,0.0,0.0,9.891149238683283e-05,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187316894531,0.0,0.0,0.0004691907670348,287.9983215332031,294.1499938964844,290.0409240722656,285.53924560546875,290.1968994140625,293.07208251953125,285.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974896133409402e-09,0.0010009417310357,-0.0147055927664041,0.0,0.0,0.0,-0.0077748275361955,60.0,10.403944969177246,-0.0,-6.83096743614442e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682599160970938e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244689941406,0.0,0.0,9.39288074732758e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252014160156,0.0,0.0,9.891215449897572e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.927734375,0.0,0.0,7.305629696929827e-05,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223937988281,0.0,0.0,9.891149238683283e-05,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187316894531,0.0,0.0,0.0004691907670348,287.9983215332031,294.1499938964844,290.0409240722656,285.53924560546875,290.1968994140625,293.07208251953125,285.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974896133409402e-09,0.0010009417310357,-0.0147055927664041,0.0,0.0,0.0,-0.0077748275361955,60.0,10.403944969177246,-0.0,-6.83096743614442e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682599160970938e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92059326171875,0.0,0.0,9.39187957555987e-05,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213256835937,0.0,0.0,9.890160436043516e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.923828125,0.0,0.0,7.304850441869348e-05,297.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9185485839844,0.0,0.0,9.89009568002075e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149475097656,0.0,0.0,0.0004691407957579,287.9914855957031,294.1499938964844,289.9643859863281,285.51959228515625,290.1934509277344,292.4061584472656,285.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,5.014195919036865,-0.0,-6.829486665083095e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92059326171875,0.0,0.0,9.39187957555987e-05,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213256835937,0.0,0.0,9.890160436043516e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.923828125,0.0,0.0,7.304850441869348e-05,297.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9185485839844,0.0,0.0,9.89009568002075e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149475097656,0.0,0.0,0.0004691407957579,287.9914855957031,294.1499938964844,289.9643859863281,285.51959228515625,290.1934509277344,292.4061584472656,285.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,5.014195919036865,-0.0,-6.829486665083095e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163818359375,0.0,0.0,9.39101300900802e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9170837402344,0.0,0.0,9.889246575767174e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195556640625,0.0,0.0,7.304175960598513e-05,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143371582031,0.0,0.0,9.889183274935932e-05,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107971191406,0.0,0.0,0.0004690975765697,287.98419189453125,294.1499938964844,289.88818359375,285.5007019042969,290.188720703125,291.8688049316406,285.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,3.6599466800689697,-0.0,-6.828202003816841e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163818359375,0.0,0.0,9.39101300900802e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9170837402344,0.0,0.0,9.889246575767174e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195556640625,0.0,0.0,7.304175960598513e-05,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143371582031,0.0,0.0,9.889183274935932e-05,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107971191406,0.0,0.0,0.0004690975765697,287.98419189453125,294.1499938964844,289.88818359375,285.5007019042969,290.188720703125,291.8688049316406,285.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,3.6599466800689697,-0.0,-6.828202003816841e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117736816406,0.0,0.0,9.39031524467282e-05,298.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9124755859375,0.0,0.0,9.888511704048142e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,7.303632446564734e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097900390625,0.0,0.0,9.888448403216898e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.90625,0.0,0.0,0.0004690627392847,287.9764709472656,294.1499938964844,289.8122863769531,285.482421875,290.1827087402344,291.4324645996094,285.4191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295988603519e-09,0.0010006629163399,-0.0146201960742473,0.0,0.0,0.0,-0.0077586667612195,60.0,3.269387722015381,-0.0,-6.82716319033716e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117736816406,0.0,0.0,9.39031524467282e-05,298.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9124755859375,0.0,0.0,9.888511704048142e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,7.303632446564734e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097900390625,0.0,0.0,9.888448403216898e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.90625,0.0,0.0,0.0004690627392847,287.9764709472656,294.1499938964844,289.8122863769531,285.482421875,290.1827087402344,291.4324645996094,285.4191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295988603519e-09,0.0010006629163399,-0.0146201960742473,0.0,0.0,0.0,-0.0077586667612195,60.0,3.269387722015381,-0.0,-6.82716319033716e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.90936279296875,0.0,0.0,9.390040213475004e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100646972656,0.0,0.0,9.888220665743576e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9124755859375,0.0,0.0,7.303417805815116e-05,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073791503906,0.0,0.0,9.888158092508093e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.90386962890625,0.0,0.0,0.0004690490022767,287.9724426269531,294.1499938964844,289.7744445800781,285.4734802246094,290.1792297363281,291.2450561523437,285.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109266206622,0.0,0.0,0.0,-0.0077569126151502,60.0,3.180051326751709,-0.0,-6.826750365007683e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068603515625,0.0,0.0,9.389818296767773e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.90753173828125,0.0,0.0,9.88798710750416e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9099426269531,0.0,0.0,7.303244638023898e-05,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9048767089844,0.0,0.0,9.887924534268676e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013977050781,0.0,0.0,0.0004690379428211,287.9682922363281,294.1499938964844,289.7366638183594,285.4646911621094,290.1754455566406,291.0748291015625,285.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.014603417366743,0.0,0.0,0.0,-0.0077554914169013,60.0,3.115257024765014,-0.0,-6.82641569937914e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.901611328125,0.0,0.0,9.389549813931808e-05,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022827148437,0.0,0.0,9.887703345157206e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046630859375,0.0,0.0,7.303035818040371e-05,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.899658203125,0.0,0.0,9.887641499517484e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.896240234375,0.0,0.0,0.0004690245550591,287.9597473144531,294.1499938964844,289.661376953125,285.44744873046875,290.1669921875,290.777587890625,285.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.932343061232359e-09,0.0010005778167396,-0.014594123698771,0.0,0.0,0.0,-0.0077537326142191,60.0,3.01596736907959,-0.0,-6.826001452964192e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.901611328125,0.0,0.0,9.389549813931808e-05,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022827148437,0.0,0.0,9.887703345157206e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046630859375,0.0,0.0,7.303035818040371e-05,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.899658203125,0.0,0.0,9.887641499517484e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.896240234375,0.0,0.0,0.0004690245550591,287.9597473144531,294.1499938964844,289.661376953125,285.44744873046875,290.1669921875,290.777587890625,285.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.932343061232359e-09,0.0010005778167396,-0.014594123698771,0.0,0.0,0.0,-0.0077537326142191,60.0,3.01596736907959,-0.0,-6.826001452964192e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89605712890625,0.0,0.0,9.389533806825057e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,9.887685882858932e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990783691406,0.0,0.0,7.303022721316665e-05,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941345214844,0.0,0.0,9.887625492410734e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907470703125,0.0,0.0,0.0004690237983595,287.9508056640625,294.1499938964844,289.5863647460937,285.4306030273437,290.1573486328125,290.5286560058594,285.5322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.9325692653656006,-0.0,-6.825955267686369e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89605712890625,0.0,0.0,9.389533806825057e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,9.887685882858932e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990783691406,0.0,0.0,7.303022721316665e-05,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941345214844,0.0,0.0,9.887625492410734e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907470703125,0.0,0.0,0.0004690237983595,287.9508056640625,294.1499938964844,289.5863647460937,285.4306030273437,290.1573486328125,290.5286560058594,285.5322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.9325692653656006,-0.0,-6.825955267686369e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8902587890625,0.0,0.0,9.389790648128836e-05,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908996582031,0.0,0.0,9.887955820886418e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8932189941406,0.0,0.0,7.303222082555294e-05,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883361816406,0.0,0.0,9.887896158033982e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.885009765625,0.0,0.0,0.0004690366913564,287.9415283203125,294.1499938964844,289.5116577148437,285.4140930175781,290.1465759277344,290.3170166015625,285.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.8537240028381348,-0.0,-6.826305565255097e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8902587890625,0.0,0.0,9.389790648128836e-05,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908996582031,0.0,0.0,9.887955820886418e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8932189941406,0.0,0.0,7.303222082555294e-05,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883361816406,0.0,0.0,9.887896158033982e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.885009765625,0.0,0.0,0.0004690366913564,287.9415283203125,294.1499938964844,289.5116577148437,285.4140930175781,290.1465759277344,290.3170166015625,285.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.8537240028381348,-0.0,-6.826305565255097e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841552734375,0.0,0.0,9.390334889758378e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847961425781,0.0,0.0,9.888528438750654e-05,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870849609375,0.0,0.0,7.303644815692678e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822631835937,0.0,0.0,9.88846950349398e-05,298.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.87896728515625,0.0,0.0,0.0004690639034379,287.93194580078125,294.1499938964844,289.4372863769531,285.3978271484375,290.1346435546875,290.13494873046875,285.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182086318731,0.0,0.0,0.0,-0.007758290041238,60.0,2.7772157192230225,-0.0,-6.82707437249519e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841552734375,0.0,0.0,9.390334889758378e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847961425781,0.0,0.0,9.888528438750654e-05,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870849609375,0.0,0.0,7.303644815692678e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822631835937,0.0,0.0,9.88846950349398e-05,298.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.87896728515625,0.0,0.0,0.0004690639034379,287.93194580078125,294.1499938964844,289.4372863769531,285.3978271484375,290.1346435546875,290.13494873046875,285.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182086318731,0.0,0.0,0.0,-0.007758290041238,60.0,2.7772157192230225,-0.0,-6.82707437249519e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8810119628906,0.0,0.0,9.390718332724646e-05,298.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88165283203125,0.0,0.0,9.88893152680248e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839111328125,0.0,0.0,7.303941674763337e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.879150390625,0.0,0.0,9.888872591545804e-05,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758544921875,0.0,0.0,0.0004690830537583,287.9270324707031,294.1499938964844,289.4001770019531,285.3897705078125,290.1282653808594,290.052978515625,285.6130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.739626407623291,-0.0,-6.827620069316255e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777770996094,0.0,0.0,9.391175262862816e-05,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8784484863281,0.0,0.0,9.889412467600778e-05,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807067871094,0.0,0.0,7.30429746909067e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759460449219,0.0,0.0,9.889354259939864e-05,298.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726806640625,0.0,0.0,0.0004691059002652,287.92205810546875,294.1499938964844,289.3631896972656,285.3817443847656,290.1216125488281,289.9760131835937,285.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.7024247646331787,-0.0,-6.828273768633153e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8711853027344,0.0,0.0,9.392313950229436e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.871826171875,0.0,0.0,9.890610817819834e-05,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740539550781,0.0,0.0,7.305182225536555e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8693542480469,0.0,0.0,9.890553337754682e-05,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661499023437,0.0,0.0,0.0004691628273576,287.911865234375,294.1499938964844,289.2893981933594,285.3657531738281,290.1075134277344,289.8349304199219,285.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,2.629117250442505,-0.0,-6.829907306382665e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
