time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079680,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8711853027344,0.0,0.0,9.392313950229436e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.871826171875,0.0,0.0,9.890610817819834e-05,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740539550781,0.0,0.0,7.305182225536555e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8693542480469,0.0,0.0,9.890553337754682e-05,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661499023437,0.0,0.0,0.0004691628273576,287.911865234375,294.1499938964844,289.2893981933594,285.3657531738281,290.1075134277344,289.8349304199219,285.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,2.629117250442505,-0.0,-6.829907306382665e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643798828125,0.0,0.0,9.39374731387943e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.864990234375,0.0,0.0,9.892119851429015e-05,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672180175781,0.0,0.0,7.306296902243048e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625793457031,0.0,0.0,9.892063098959623e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.859375,0.0,0.0,0.0004692344518844,287.90142822265625,294.1499938964844,289.2159118652344,285.3498229980469,290.09234619140625,289.7081298828125,285.6837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,2.557209253311157,-0.0,-6.831970011944577e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643798828125,0.0,0.0,9.39374731387943e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.864990234375,0.0,0.0,9.892119851429015e-05,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8672180175781,0.0,0.0,7.306296902243048e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625793457031,0.0,0.0,9.892063098959623e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.859375,0.0,0.0,0.0004692344518844,287.90142822265625,294.1499938964844,289.2159118652344,285.3498229980469,290.09234619140625,289.7081298828125,285.6837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,2.557209253311157,-0.0,-6.831970011944577e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573303222656,0.0,0.0,9.39546516747214e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8579406738281,0.0,0.0,9.8939286544919e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601379394531,0.0,0.0,7.30763204046525e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85552978515625,0.0,0.0,9.893871902022512e-05,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523864746094,0.0,0.0,0.0004693203081842,287.8907165527344,294.1499938964844,289.1427307128906,285.3338623046875,290.0761413574219,289.5926208496094,285.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836785763502,0.0,0.0,0.0,-0.0077896039001643,60.0,2.486626386642456,-0.0,-6.834447674464172e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573303222656,0.0,0.0,9.39546516747214e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8579406738281,0.0,0.0,9.8939286544919e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601379394531,0.0,0.0,7.30763204046525e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85552978515625,0.0,0.0,9.893871902022512e-05,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523864746094,0.0,0.0,0.0004693203081842,287.8907165527344,294.1499938964844,289.1427307128906,285.3338623046875,290.0761413574219,289.5926208496094,285.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836785763502,0.0,0.0,0.0,-0.0077896039001643,60.0,2.486626386642456,-0.0,-6.834447674464172e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,9.397451503900812e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506774902344,0.0,0.0,9.896019037114456e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85284423828125,0.0,0.0,7.30917599867098e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482971191406,0.0,0.0,9.895963012240828e-05,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84521484375,0.0,0.0,0.0004694195231422,287.8797912597656,294.1499938964844,289.0698547363281,285.3177795410156,290.0589294433594,289.4859619140625,285.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292615344792474e-09,0.0010014064610004,-0.0148480143398046,0.0,0.0,0.0,-0.0078017790801823,60.0,2.4172818660736084,-0.0,-6.8373154249457e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,9.397451503900812e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506774902344,0.0,0.0,9.896019037114456e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85284423828125,0.0,0.0,7.30917599867098e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482971191406,0.0,0.0,9.895963012240828e-05,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84521484375,0.0,0.0,0.0004694195231422,287.8797912597656,294.1499938964844,289.0698547363281,285.3177795410156,290.0589294433594,289.4859619140625,285.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292615344792474e-09,0.0010014064610004,-0.0148480143398046,0.0,0.0,0.0,-0.0078017790801823,60.0,2.4172818660736084,-0.0,-6.8373154249457e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84637451171875,0.0,0.0,9.398537804372609e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84698486328125,0.0,0.0,9.897162817651406e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84912109375,0.0,0.0,7.310020737349987e-05,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,9.897106792777775e-05,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,0.000469473801786,287.874267578125,294.1499938964844,289.03350830078125,285.3096923828125,290.0499267578125,289.4353942871094,285.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,2.38306212425232,-0.0,-6.83888572439173e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426208496094,0.0,0.0,9.399681584909558e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432312011719,0.0,0.0,9.898366988636552e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,7.310910586966202e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84088134765625,0.0,0.0,9.898311691358684e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,0.000469530961709,287.86865234375,294.1499938964844,288.9972839355469,285.3015441894531,290.0406799316406,289.3863525390625,285.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,2.3491272926330566,-0.0,-6.84053986788058e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349914550781,0.0,0.0,9.402126306667924e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,9.900941222440451e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376770019531,0.0,0.0,7.312811067095026e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332824707031,0.0,0.0,9.900886652758344e-05,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302307128906,0.0,0.0,0.0004696531395893,287.8573303222656,294.1499938964844,288.92498779296875,285.2850646972656,290.0215148925781,289.29217529296875,285.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871565565889796e-09,0.0010019015753641,-0.0149996755644679,0.0,0.0,0.0,-0.0078304801136255,60.0,2.2820634841918945,-0.0,-6.844077660161929e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349914550781,0.0,0.0,9.402126306667924e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,9.900941222440451e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376770019531,0.0,0.0,7.312811067095026e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332824707031,0.0,0.0,9.900886652758344e-05,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302307128906,0.0,0.0,0.0004696531395893,287.8573303222656,294.1499938964844,288.92498779296875,285.2850646972656,290.0215148925781,289.29217529296875,285.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871565565889796e-09,0.0010019015753641,-0.0149996755644679,0.0,0.0,0.0,-0.0078304801136255,60.0,2.2820634841918945,-0.0,-6.844077660161929e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271789550781,0.0,0.0,9.404742013430224e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277893066406,0.0,0.0,9.903694444801658e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,7.314845424843952e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82550048828125,0.0,0.0,9.903640602715312e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.822509765625,0.0,0.0,0.0004697838157881,287.8457946777344,294.1499938964844,288.85302734375,285.268310546875,290.0014038085937,289.2023620605469,285.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119568407569886e-09,0.0010021786438301,-0.0150845814496278,0.0,0.0,0.0,-0.0078465482220053,60.0,2.216050863265991,-0.0,-6.847865563486266e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271789550781,0.0,0.0,9.404742013430224e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277893066406,0.0,0.0,9.903694444801658e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,7.314845424843952e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82550048828125,0.0,0.0,9.903640602715312e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.822509765625,0.0,0.0,0.0004697838157881,287.8457946777344,294.1499938964844,288.85302734375,285.268310546875,290.0014038085937,289.2023620605469,285.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119568407569886e-09,0.0010021786438301,-0.0150845814496278,0.0,0.0,0.0,-0.0078465482220053,60.0,2.216050863265991,-0.0,-6.847865563486266e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,9.407445759279652e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,9.906541527016088e-05,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,7.31694744899869e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175354003906,0.0,0.0,9.906488412525503e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,0.0004699188866652,287.8341064453125,294.1499938964844,288.7813720703125,285.2511901855469,289.9803466796875,289.1161499023437,285.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.153081599791221e-09,0.0010024652583524,-0.0151723716408014,0.0,0.0,0.0,-0.0078631620854139,60.0,2.151047468185425,-0.0,-6.851782785588513e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,9.407445759279652e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,9.906541527016088e-05,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,7.31694744899869e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175354003906,0.0,0.0,9.906488412525503e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,0.0004699188866652,287.8341064453125,294.1499938964844,288.7813720703125,285.2511901855469,289.9803466796875,289.1161499023437,285.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.153081599791221e-09,0.0010024652583524,-0.0151723716408014,0.0,0.0,0.0,-0.0078631620854139,60.0,2.151047468185425,-0.0,-6.851782785588513e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81109619140625,0.0,0.0,9.410146594746038e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,9.909384971251713e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136901855469,0.0,0.0,7.319047290366143e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094177246094,0.0,0.0,9.909332584356888e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065185546875,0.0,0.0,0.000470053841127,287.822265625,294.1499938964844,288.7099914550781,285.2336120605469,289.9584045410156,289.03271484375,285.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027576936408,6.186561929411027e-09,0.0010027515236288,-0.0152600752189755,0.0,0.0,0.0,-0.0078797591850161,60.0,2.0869603157043457,-0.0,-6.855697165519814e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81109619140625,0.0,0.0,9.410146594746038e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,9.909384971251713e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136901855469,0.0,0.0,7.319047290366143e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094177246094,0.0,0.0,9.909332584356888e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065185546875,0.0,0.0,0.000470053841127,287.822265625,294.1499938964844,288.7099914550781,285.2336120605469,289.9584045410156,289.03271484375,285.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027576936408,6.186561929411027e-09,0.0010027515236288,-0.0152600752189755,0.0,0.0,0.0,-0.0078797591850161,60.0,2.0869603157043457,-0.0,-6.855697165519814e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,9.411467908648774e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075561523437,0.0,0.0,9.910776134347544e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,7.320075383177027e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053283691406,0.0,0.0,9.91072374745272e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80242919921875,0.0,0.0,0.0004701198777183,287.8163146972656,294.1499938964844,288.6744384765625,285.22467041015625,289.94708251953125,288.991943359375,285.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202942604005557e-09,0.0010028916876763,-0.0153029859066009,0.0,0.0,0.0,-0.0078878803178668,60.0,2.0552542209625244,-0.0,-6.857612788735423e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,9.412755025550724e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033752441406,0.0,0.0,9.912130917655304e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80535888671875,0.0,0.0,7.321075827348977e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011779785156,0.0,0.0,9.912079258356243e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982788085937,0.0,0.0,0.0004701841680798,287.810302734375,294.1499938964844,288.6389465332031,285.215576171875,289.935546875,288.95166015625,285.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030341800302,6.218891179798902e-09,0.0010030280100181,-0.0153447641059756,0.0,0.0,0.0,-0.0078957863152027,60.0,2.023755073547364,-0.0,-6.859478673959529e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944030761719,0.0,0.0,9.415181557415052e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,9.914685506373644e-05,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,7.322962483158335e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79278564453125,0.0,0.0,9.914634574670345e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899475097656,0.0,0.0,0.0004703054146375,287.7981872558594,294.1499938964844,288.56817626953125,285.1969909667969,289.9118957519531,288.8724060058594,285.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.961338758468628,-0.0,-6.862995860501543e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944030761719,0.0,0.0,9.415181557415052e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,9.914685506373644e-05,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,7.322962483158335e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79278564453125,0.0,0.0,9.914634574670345e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899475097656,0.0,0.0,0.0004703054146375,287.7981872558594,294.1499938964844,288.56817626953125,285.1969909667969,289.9118957519531,288.8724060058594,285.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.961338758468628,-0.0,-6.862995860501543e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,9.417341789230704e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864074707031,0.0,0.0,9.916959970723838e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,7.324641774175689e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,9.916909039020538e-05,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814636230469,0.0,0.0,0.0004704133316408,287.78594970703125,294.1499938964844,288.49774169921875,285.17779541015625,289.8873596191406,288.7947692871094,285.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.899685978889465,-0.0,-6.866125801252565e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,9.417341789230704e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864074707031,0.0,0.0,9.916959970723838e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,7.324641774175689e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,9.916909039020538e-05,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814636230469,0.0,0.0,0.0004704133316408,287.78594970703125,294.1499938964844,288.49774169921875,285.17779541015625,289.8873596191406,288.7947692871094,285.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.899685978889465,-0.0,-6.866125801252565e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771911621094,0.0,0.0,9.419153502676636e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777404785156,0.0,0.0,9.918866999214516e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796630859375,0.0,0.0,7.326050399569795e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,9.91881752270274e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,0.0004705038736574,287.7735900878906,294.1499938964844,288.4275817871094,285.1579284667969,289.8620300292969,288.718505859375,285.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298117138925363e-09,0.0010037055471912,-0.0155523000285029,0.0,0.0,0.0,-0.0079350620508193,60.0,1.8387582302093504,-0.0,-6.868748414490258e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771911621094,0.0,0.0,9.419153502676636e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777404785156,0.0,0.0,9.918866999214516e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796630859375,0.0,0.0,7.326050399569795e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,9.91881752270274e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,0.0004705038736574,287.7735900878906,294.1499938964844,288.4275817871094,285.1579284667969,289.8620300292969,288.718505859375,285.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298117138925363e-09,0.0010037055471912,-0.0155523000285029,0.0,0.0,0.0,-0.0079350620508193,60.0,1.8387582302093504,-0.0,-6.868748414490258e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,9.420541755389422e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689819335937,0.0,0.0,9.920328011503444e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708740234375,0.0,0.0,7.327129424083978e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668762207031,0.0,0.0,9.920278534991668e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,0.0004705732280854,287.7611694335937,294.1499938964844,288.35772705078125,285.1373291015625,289.8358764648437,288.6434631347656,285.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152474361061195e-09,0.001003851997666,-0.0155971739441156,0.0,0.0,0.0,-0.0079435547813773,60.0,1.7785183191299438,-0.0,-6.87075356609057e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,9.420541755389422e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689819335937,0.0,0.0,9.920328011503444e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708740234375,0.0,0.0,7.327129424083978e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668762207031,0.0,0.0,9.920278534991668e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,0.0004705732280854,287.7611694335937,294.1499938964844,288.35772705078125,285.1373291015625,289.8358764648437,288.6434631347656,285.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152474361061195e-09,0.001003851997666,-0.0155971739441156,0.0,0.0,0.0,-0.0079435547813773,60.0,1.7785183191299438,-0.0,-6.87075356609057e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640075683594,0.0,0.0,9.421050344826654e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,9.920864249579608e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,7.32752523617819e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,9.920815500663592e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597351074219,0.0,0.0,0.000470598693937,287.7549133300781,294.1499938964844,288.3229064941406,285.1267395019531,289.8224792480469,288.6063537597656,285.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039119515568,6.321512646678684e-09,0.0010039055487141,-0.0156135847792029,0.0,0.0,0.0,-0.0079466607421636,60.0,1.748657464981079,-0.0,-6.871487556736612e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7595520019531,0.0,0.0,9.421428694622592e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76007080078125,0.0,0.0,9.921261516865344e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,7.327819184865803e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,9.921212767949328e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,0.000470617582323,287.7486572265625,294.1499938964844,288.2881774902344,285.115966796875,289.80889892578125,288.56951904296875,285.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039515327662,6.3261405003345325e-09,0.0010039451299235,-0.0156257078051567,0.0,0.0,0.0,-0.0079489545896649,60.0,1.7189568281173706,-0.0,-6.87202899030126e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75054931640625,0.0,0.0,9.421766299055888e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,9.921616583596916e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,7.328081119339913e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490539550781,0.0,0.0,9.92156856227666e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463684082031,0.0,0.0,0.0004706344625446,287.7360534667969,294.1499938964844,288.21893310546875,285.09375,289.7812194824219,288.4965209960937,285.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330189261660735e-09,0.0010039798216894,-0.0156363137066364,0.0,0.0,0.0,-0.0079509615898132,60.0,1.6599677801132202,-0.0,-6.872502922306013e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75054931640625,0.0,0.0,9.421766299055888e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,9.921616583596916e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,7.328081119339913e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490539550781,0.0,0.0,9.92156856227666e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463684082031,0.0,0.0,0.0004706344625446,287.7360534667969,294.1499938964844,288.21893310546875,285.09375,289.7812194824219,288.4965209960937,285.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330189261660735e-09,0.0010039798216894,-0.0156363137066364,0.0,0.0,0.0,-0.0079509615898132,60.0,1.6599677801132202,-0.0,-6.872502922306013e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414855957031,0.0,0.0,9.421470167580992e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,9.921305172611028e-05,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,7.327850471483544e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,9.921257151290774e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73736572265625,0.0,0.0,0.0004706197360064,287.723388671875,294.1499938964844,288.1499938964844,285.0706481933594,289.7527770996094,288.4244079589844,285.95916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326345669549482e-09,0.0010039469925686,-0.0156262461096048,0.0,0.0,0.0,-0.0079490570351481,60.0,1.6015692949295044,-0.0,-6.872053148754277e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414855957031,0.0,0.0,9.421470167580992e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,9.921305172611028e-05,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,7.327850471483544e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,9.921257151290774e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73736572265625,0.0,0.0,0.0004706197360064,287.723388671875,294.1499938964844,288.1499938964844,285.0706481933594,289.7527770996094,288.4244079589844,285.95916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326345669549482e-09,0.0010039469925686,-0.0156262461096048,0.0,0.0,0.0,-0.0079490570351481,60.0,1.6015692949295044,-0.0,-6.872053148754277e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323303222656,0.0,0.0,9.419813432032242e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,9.919559670379384e-05,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7346496582031,0.0,0.0,7.326561899390072e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,9.919513104250656e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.728271484375,0.0,0.0,0.0004705369938164,287.7106628417969,294.1499938964844,288.08233642578125,285.046142578125,289.7236328125,288.353271484375,285.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,1.543917179107666,-0.0,-6.869618118798827e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323303222656,0.0,0.0,9.419813432032242e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,9.919559670379384e-05,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7346496582031,0.0,0.0,7.326561899390072e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,9.919513104250656e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.728271484375,0.0,0.0,0.0004705369938164,287.7106628417969,294.1499938964844,288.08233642578125,285.046142578125,289.7236328125,288.353271484375,285.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,1.543917179107666,-0.0,-6.869618118798827e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.0,0.0,9.416074317414314e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236328125,0.0,0.0,9.915621194522828e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72540283203125,0.0,0.0,7.323652971535921e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,9.91557535598986e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,0.0004703502345364,287.6979064941406,294.1499938964844,288.01678466796875,285.0198974609375,289.69384765625,288.2835998535156,285.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802365266547e-09,0.0010033695725724,-0.0154493125155568,0.0,0.0,0.0,-0.0079155731946229,60.0,1.4875646829605105,-0.0,-6.86414765027621e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.0,0.0,9.416074317414314e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236328125,0.0,0.0,9.915621194522828e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72540283203125,0.0,0.0,7.323652971535921e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,9.91557535598986e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,0.0004703502345364,287.6979064941406,294.1499938964844,288.01678466796875,285.0198974609375,289.69384765625,288.2835998535156,285.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802365266547e-09,0.0010033695725724,-0.0154493125155568,0.0,0.0,0.0,-0.0079155731946229,60.0,1.4875646829605105,-0.0,-6.86414765027621e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184753417969,0.0,0.0,9.413452789885925e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.718994140625,0.0,0.0,9.912860696204008e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,7.321613520616665e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.717041015625,0.0,0.0,9.912814857671036e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144775390625,0.0,0.0,0.0004702192964032,287.6915283203125,294.1499938964844,287.9847717285156,285.0061340332031,289.6787109375,288.2494506835937,285.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030957637354,6.226061000091931e-09,0.0010030895937234,-0.0153635451570153,0.0,0.0,0.0,-0.0078993421047925,60.0,1.4599732160568235,-0.0,-6.860317114387726e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,9.410359780304134e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143249511719,0.0,0.0,9.909603249980135e-05,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160949707031,0.0,0.0,7.319207361433655e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123718261719,0.0,0.0,9.909557411447167e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098388671875,0.0,0.0,0.0004700648132711,287.68511962890625,294.1499938964844,287.9532165527344,284.99200439453125,289.6634521484375,288.2158203125,285.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027656098827,6.1874443346709995e-09,0.0010027594398707,-0.0152623876929283,0.0,0.0,0.0,-0.0078801987692713,60.0,1.4327569007873535,-0.0,-6.855800194216499e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
