time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082020,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,9.402830619364976e-05,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,9.9016739113722e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066955566406,0.0,0.0,7.313350943149999e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030639648437,0.0,0.0,9.901628800434992e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005310058594,0.0,0.0,0.0004696887626778,287.6723327636719,294.1499938964844,287.8914794921875,284.962646484375,289.63250732421875,288.1500549316406,286.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093485271918553e-09,0.0010019560577347,-0.015016253106296,0.0,0.0,0.0,-0.0078336186707019,60.0,1.379406452178955,-0.0,-6.844817335149855e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,9.402830619364976e-05,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,9.9016739113722e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066955566406,0.0,0.0,7.313350943149999e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030639648437,0.0,0.0,9.901628800434992e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005310058594,0.0,0.0,0.0004696887626778,287.6723327636719,294.1499938964844,287.8914794921875,284.962646484375,289.63250732421875,288.1500549316406,286.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093485271918553e-09,0.0010019560577347,-0.015016253106296,0.0,0.0,0.0,-0.0078336186707019,60.0,1.379406452178955,-0.0,-6.844817335149855e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.695068359375,0.0,0.0,9.3936592747923e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,9.892015805235133e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.697265625,0.0,0.0,7.306217594305053e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69366455078125,0.0,0.0,9.891971421893686e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911926269531,0.0,0.0,0.0004692306392826,287.65948486328125,294.1499938964844,287.8314514160156,284.9319763183594,289.6010437011719,288.0865173339844,286.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009835241362,5.979059913840956e-09,0.0010009775869548,-0.0147165032103657,0.0,0.0,0.0,-0.0077768936753273,60.0,1.327521562576294,-0.0,-6.83145344737568e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.695068359375,0.0,0.0,9.3936592747923e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,9.892015805235133e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.697265625,0.0,0.0,7.306217594305053e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69366455078125,0.0,0.0,9.891971421893686e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911926269531,0.0,0.0,0.0004692306392826,287.65948486328125,294.1499938964844,287.8314514160156,284.9319763183594,289.6010437011719,288.0865173339844,286.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009835241362,5.979059913840956e-09,0.0010009775869548,-0.0147165032103657,0.0,0.0,0.0,-0.0077768936753273,60.0,1.327521562576294,-0.0,-6.83145344737568e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,9.383055294165388e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,9.880848665488884e-05,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68780517578125,0.0,0.0,7.297969568753615e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,9.8808050097432e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817932128906,0.0,0.0,0.0004687009786721,287.64666748046875,294.1499938964844,287.77294921875,284.9000549316406,289.56915283203125,288.02520751953125,286.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846790607222374e-09,0.0009998466121032,-0.01437000464648,0.0,0.0,0.0,-0.0077113220468163,60.0,1.277024745941162,-0.0,-6.816022590783177e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,9.383055294165388e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,9.880848665488884e-05,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68780517578125,0.0,0.0,7.297969568753615e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,9.8808050097432e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817932128906,0.0,0.0,0.0004687009786721,287.64666748046875,294.1499938964844,287.77294921875,284.9000549316406,289.56915283203125,288.02520751953125,286.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846790607222374e-09,0.0009998466121032,-0.01437000464648,0.0,0.0,0.0,-0.0077113220468163,60.0,1.277024745941162,-0.0,-6.816022590783177e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,9.371237683808432e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766052246094,0.0,0.0,9.868403139989824e-05,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67828369140625,0.0,0.0,7.288777123903856e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,9.8683602118399e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723327636719,0.0,0.0,0.0004681106656789,287.63385009765625,294.1499938964844,287.7158203125,284.8670349121094,289.5368347167969,287.96612548828125,286.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985918877646,5.699394733937879e-09,0.0009985861834138,-0.0139838745817542,0.0,0.0,0.0,-0.0076382518745958,60.0,1.2278412580490112,-0.0,-6.798847351774384e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,9.371237683808432e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766052246094,0.0,0.0,9.868403139989824e-05,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67828369140625,0.0,0.0,7.288777123903856e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,9.8683602118399e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723327636719,0.0,0.0,0.0004681106656789,287.63385009765625,294.1499938964844,287.7158203125,284.8670349121094,289.5368347167969,287.96612548828125,286.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985918877646,5.699394733937879e-09,0.0009985861834138,-0.0139838745817542,0.0,0.0,0.0,-0.0076382518745958,60.0,1.2278412580490112,-0.0,-6.798847351774384e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67138671875,0.0,0.0,9.364938159706072e-05,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,9.861769649432972e-05,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67352294921875,0.0,0.0,7.283877494046465e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,9.861726721283048e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676025390625,0.0,0.0,0.0004677960532717,287.62744140625,294.1499938964844,287.687744140625,284.85015869140625,289.5205078125,287.9374389648437,286.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979201713576,5.620838905429082e-09,0.0009979144670069,-0.0137780793011188,0.0,0.0,0.0,-0.007599308155477,60.0,1.2037363052368164,-0.0,-6.789701956222417e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,9.358423267258333e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,9.85490914899856e-05,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687316894531,0.0,0.0,7.278809789568186e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6652526855469,0.0,0.0,9.854866220848636e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,0.0004674706142395,287.6210327148437,294.1499938964844,287.65997314453125,284.83306884765625,289.5041198730469,287.9092712402344,286.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972252883017,5.539591896308593e-09,0.0009972198167815,-0.0135652339085936,0.0,0.0,0.0,-0.0075590307824313,60.0,1.1799238920211792,-0.0,-6.780250316751335e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570739746094,0.0,0.0,9.344837599201128e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65753173828125,0.0,0.0,9.840601705946028e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591796875,0.0,0.0,7.268242916325107e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557312011719,0.0,0.0,9.840559505391866e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65338134765625,0.0,0.0,0.0004667920002248,287.6082458496094,294.1499938964844,287.605224609375,284.7981872558594,289.4710388183594,287.8544006347656,286.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370172306840004e-09,0.0009957710281014,-0.013121391646564,0.0,0.0,0.0,-0.0074750417843461,60.0,1.133117914199829,-0.0,-6.760561888086158e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570739746094,0.0,0.0,9.344837599201128e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65753173828125,0.0,0.0,9.840601705946028e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591796875,0.0,0.0,7.268242916325107e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557312011719,0.0,0.0,9.840559505391866e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65338134765625,0.0,0.0,0.0004667920002248,287.6082458496094,294.1499938964844,287.605224609375,284.7981872558594,289.4710388183594,287.8544006347656,286.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370172306840004e-09,0.0009957710281014,-0.013121391646564,0.0,0.0,0.0,-0.0074750417843461,60.0,1.133117914199829,-0.0,-6.760561888086158e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474914550781,0.0,0.0,9.33067567530088e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64794921875,0.0,0.0,9.825688175624236e-05,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,7.257227844092995e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64617919921875,0.0,0.0,9.825646702665836e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64385986328125,0.0,0.0,0.0004660846316255,287.595458984375,294.1499938964844,287.5514221191406,284.7626037597656,289.43768310546875,287.8014221191406,286.0556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193585561613645e-09,0.0009942611213773,-0.0126587655395269,0.0,0.0,0.0,-0.0073875002562999,60.0,1.0873955488204956,-0.0,-6.74007125667231e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474914550781,0.0,0.0,9.33067567530088e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64794921875,0.0,0.0,9.825688175624236e-05,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,7.257227844092995e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64617919921875,0.0,0.0,9.825646702665836e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64385986328125,0.0,0.0,0.0004660846316255,287.595458984375,294.1499938964844,287.5514221191406,284.7626037597656,289.43768310546875,287.8014221191406,286.0556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193585561613645e-09,0.0009942611213773,-0.0126587655395269,0.0,0.0,0.0,-0.0073875002562999,60.0,1.0873955488204956,-0.0,-6.74007125667231e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379089355469,0.0,0.0,9.31613176362589e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,9.81037228484638e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,7.245915185194463e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,9.81033081188798e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,0.0004653581418097,287.5827331542969,294.1499938964844,287.4984130859375,284.7263488769531,289.40399169921875,287.7502746582031,286.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.0122315187195454e-09,0.0009927102364599,-0.0121836420148611,0.0,0.0,0.0,-0.0072975954972207,60.0,1.0426595211029053,-0.0,-6.719060507975885e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379089355469,0.0,0.0,9.31613176362589e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,9.81037228484638e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,7.245915185194463e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,9.81033081188798e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,0.0004653581418097,287.5827331542969,294.1499938964844,287.4984130859375,284.7263488769531,289.40399169921875,287.7502746582031,286.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.0122315187195454e-09,0.0009927102364599,-0.0121836420148611,0.0,0.0,0.0,-0.0072975954972207,60.0,1.0426595211029053,-0.0,-6.719060507975885e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283264160156,0.0,0.0,9.301376121584326e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,9.79483374976553e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303405761719,0.0,0.0,7.23443808965385e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,9.794793004402892e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,0.0004646211164072,287.5700378417969,294.1499938964844,287.4460754394531,284.6895446777344,289.3700256347656,287.7008056640625,286.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.828249799970763e-09,0.0009911369998008,-0.0117016257718205,0.0,0.0,0.0,-0.0072063873521983,60.0,0.9988146424293518,-0.0,-6.69777762141166e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283264160156,0.0,0.0,9.301376121584326e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,9.79483374976553e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303405761719,0.0,0.0,7.23443808965385e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,9.794793004402892e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,0.0004646211164072,287.5700378417969,294.1499938964844,287.4460754394531,284.6895446777344,289.3700256347656,287.7008056640625,286.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.828249799970763e-09,0.0009911369998008,-0.0117016257718205,0.0,0.0,0.0,-0.0072063873521983,60.0,0.9988146424293518,-0.0,-6.69777762141166e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235046386719,0.0,0.0,9.293967013945804e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239624023437,0.0,0.0,9.78703101282008e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,7.228675531223416e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222229003906,0.0,0.0,9.786990995053202e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,0.0004642510320991,287.5636901855469,294.1499938964844,287.42010498046875,284.6709899902344,289.3529357910156,287.6766967773437,286.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735870806626963e-09,0.0009903471218422,-0.0114595983177423,0.0,0.0,0.0,-0.0071605914272367,60.0,0.9772080183029176,-0.0,-6.687104558977809e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,9.286561544286089e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.619140625,0.0,0.0,9.779232641449198e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206970214844,0.0,0.0,7.222915155580267e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.617431640625,0.0,0.0,9.77919262368232e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,0.000463881122414,287.557373046875,294.1499938964844,287.3942565917969,284.6523132324219,289.3357849121094,287.6529235839844,286.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895621333271,4.643535334025728e-09,0.0009895574767142,-0.0112176816910505,0.0,0.0,0.0,-0.0071148164570331,60.0,0.955782949924469,-0.0,-6.676444286313199e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,9.27181972656399e-05,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,9.763707930687816e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6110534667969,0.0,0.0,7.211448973976076e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078491210937,0.0,0.0,9.763668640516698e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.0004631447663996,287.54473876953125,294.1499938964844,287.3428039550781,284.61474609375,289.3013000488281,287.6064147949219,286.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459724589622738e-09,0.0009879857534542,-0.0107360985130071,0.0,0.0,0.0,-0.0070236935280263,60.0,0.9134154915809632,-0.0,-6.655249507048211e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,9.27181972656399e-05,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,9.763707930687816e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6110534667969,0.0,0.0,7.211448973976076e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078491210937,0.0,0.0,9.763668640516698e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.0004631447663996,287.54473876953125,294.1499938964844,287.3428039550781,284.61474609375,289.3013000488281,287.6064147949219,286.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459724589622738e-09,0.0009879857534542,-0.0107360985130071,0.0,0.0,0.0,-0.0070236935280263,60.0,0.9134154915809632,-0.0,-6.655249507048211e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,9.257262718165292e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59991455078125,0.0,0.0,9.748378215590492e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014404296875,0.0,0.0,7.200126128736883e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982360839844,0.0,0.0,9.748339653015135e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,0.0004624176362995,287.5321655273437,294.1499938964844,287.2915954589844,284.5769348144531,289.2666015625,287.5611877441406,286.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864378953352,4.278223109110968e-09,0.0009864337043836,-0.0102605568245053,0.0,0.0,0.0,-0.0069337151944637,60.0,0.8716438412666321,-0.0,-6.634353866274978e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994873046875,0.0,0.0,9.257262718165292e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59991455078125,0.0,0.0,9.748378215590492e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014404296875,0.0,0.0,7.200126128736883e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982360839844,0.0,0.0,9.748339653015135e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,0.0004624176362995,287.5321655273437,294.1499938964844,287.2915954589844,284.5769348144531,289.2666015625,287.5611877441406,286.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864378953352,4.278223109110968e-09,0.0009864337043836,-0.0102605568245053,0.0,0.0,0.0,-0.0069337151944637,60.0,0.8716438412666321,-0.0,-6.634353866274978e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,9.24298510653898e-05,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,9.733342449180782e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.591796875,0.0,0.0,7.189020834630355e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,9.733304614201188e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58648681640625,0.0,0.0,0.0004617044469341,287.5196533203125,294.1499938964844,287.24041748046875,284.5389709472656,289.2316589355469,287.5171203613281,286.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100201067558373e-09,0.0009849113412201,-0.0097941253334283,0.0,0.0,0.0,-0.0068454616703093,60.0,0.8303568363189697,-0.0,-6.613890235485087e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,9.24298510653898e-05,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,9.733342449180782e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.591796875,0.0,0.0,7.189020834630355e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,9.733304614201188e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58648681640625,0.0,0.0,0.0004617044469341,287.5196533203125,294.1499938964844,287.24041748046875,284.5389709472656,289.2316589355469,287.5171203613281,286.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100201067558373e-09,0.0009849113412201,-0.0097941253334283,0.0,0.0,0.0,-0.0068454616703093,60.0,0.8303568363189697,-0.0,-6.613890235485087e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,9.229064016835764e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,9.718682849779724e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821533203125,0.0,0.0,7.178192754508927e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,9.718645014800133e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,0.000461009069113,287.5072021484375,294.1499938964844,287.189208984375,284.5009460449219,289.19647216796875,287.47412109375,286.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.9266252471747976e-09,0.0009834270458668,-0.0093393372371792,0.0,0.0,0.0,-0.0067594121210277,60.0,0.7894435524940491,-0.0,-6.593968748802581e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,9.229064016835764e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,9.718682849779724e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821533203125,0.0,0.0,7.178192754508927e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,9.718645014800133e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,0.000461009069113,287.5072021484375,294.1499938964844,287.189208984375,284.5009460449219,289.19647216796875,287.47412109375,286.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.9266252471747976e-09,0.0009834270458668,-0.0093393372371792,0.0,0.0,0.0,-0.0067594121210277,60.0,0.7894435524940491,-0.0,-6.593968748802581e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754699707031,0.0,0.0,9.222258086083456e-05,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,9.711515303933992e-05,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,7.172898767748848e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5742492675781,0.0,0.0,9.71147819655016e-05,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0004606691363733,287.5009765625,294.1499938964844,287.1635131835937,284.4819641113281,289.1788024902344,287.4530029296875,286.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827052708715,3.841766904599808e-09,0.0009827014291658,-0.0091169970110058,0.0,0.0,0.0,-0.0067173442803323,60.0,0.7690967321395874,-0.0,-6.584239997664555e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,9.215564205078408e-05,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,9.704466356197372e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5725402832031,0.0,0.0,7.1676928200759e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,9.70442924881354e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,0.0004603347624652,287.4947814941406,294.1499938964844,287.13775634765625,284.4629821777344,289.1610717773437,287.4320983886719,286.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981991412118,3.758303890322168e-09,0.0009819876868277,-0.0088983112946152,0.0,0.0,0.0,-0.0066759679466485,60.0,0.7487971782684326,-0.0,-6.574678934612166e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610656738281,0.0,0.0,9.202538058161736e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,9.690748993307352e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629272460937,0.0,0.0,7.157561049098149e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,9.69071261351928e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,0.0004596841172315,287.4824523925781,294.1499938964844,287.0859375,284.4251403808594,289.1254272460937,287.390869140625,286.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.5958889199605437e-09,0.0009805988520383,-0.0084727564826607,0.0,0.0,0.0,-0.006595451850444,60.0,0.7082986235618591,-0.0,-6.556092557730153e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610656738281,0.0,0.0,9.202538058161736e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,9.690748993307352e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629272460937,0.0,0.0,7.157561049098149e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,9.69071261351928e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,0.0004596841172315,287.4824523925781,294.1499938964844,287.0859375,284.4251403808594,289.1254272460937,287.390869140625,286.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.5958889199605437e-09,0.0009805988520383,-0.0084727564826607,0.0,0.0,0.0,-0.006595451850444,60.0,0.7082986235618591,-0.0,-6.556092557730153e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514831542969,0.0,0.0,9.190031414618716e-05,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,9.677578054834156e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,7.147832366172224e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503234863281,0.0,0.0,9.677541675046086e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482482910156,0.0,0.0,0.0004590593744069,287.4701538085937,294.1499938964844,287.0336303710937,284.38751220703125,289.0895690917969,287.3504333496094,286.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439937890092892e-09,0.0009792651981115,-0.0080641331151127,0.0,0.0,0.0,-0.0065181395038962,60.0,0.6678411960601807,-0.0,-6.538270014289084e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514831542969,0.0,0.0,9.190031414618716e-05,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,9.677578054834156e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,7.147832366172224e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503234863281,0.0,0.0,9.677541675046086e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482482910156,0.0,0.0,0.0004590593744069,287.4701538085937,294.1499938964844,287.0336303710937,284.38751220703125,289.0895690917969,287.3504333496094,286.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439937890092892e-09,0.0009792651981115,-0.0080641331151127,0.0,0.0,0.0,-0.0065181395038962,60.0,0.6678411960601807,-0.0,-6.538270014289084e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419311523437,0.0,0.0,9.178079926641658e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423278808594,0.0,0.0,9.664992103353144e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,7.138536602724344e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,9.664956451160832e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,0.0004584623966366,287.4579467773437,294.1499938964844,286.98065185546875,284.3501892089844,289.0534362792969,287.3106384277344,286.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.2909122094082477e-09,0.0009779907995834,-0.0076736519113183,0.0,0.0,0.0,-0.006444260943681,60.0,0.6273154616355896,-0.0,-6.52126246336593e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419311523437,0.0,0.0,9.178079926641658e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423278808594,0.0,0.0,9.664992103353144e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,7.138536602724344e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,9.664956451160832e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,0.0004584623966366,287.4579467773437,294.1499938964844,286.98065185546875,284.3501892089844,289.0534362792969,287.3106384277344,286.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.2909122094082477e-09,0.0009779907995834,-0.0076736519113183,0.0,0.0,0.0,-0.006444260943681,60.0,0.6273154616355896,-0.0,-6.52126246336593e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323486328125,0.0,0.0,9.166717791231348e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,9.65302751865238e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341491699219,0.0,0.0,7.129699224606156e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,9.65299186646007e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,0.0004578949010465,287.4457702636719,294.1499938964844,286.9268493652344,284.3132629394531,289.01708984375,287.2714233398437,286.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.1492402019495103e-09,0.0009767793817445,-0.0073024360463023,0.0,0.0,0.0,-0.0063740275800228,60.0,0.5866060256958008,-0.0,-6.505113958610309e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323486328125,0.0,0.0,9.166717791231348e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,9.65302751865238e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341491699219,0.0,0.0,7.129699224606156e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,9.65299186646007e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,0.0004578949010465,287.4457702636719,294.1499938964844,286.9268493652344,284.3132629394531,289.01708984375,287.2714233398437,286.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.1492402019495103e-09,0.0009767793817445,-0.0073024360463023,0.0,0.0,0.0,-0.0063740275800228,60.0,0.5866060256958008,-0.0,-6.505113958610309e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.527587890625,0.0,0.0,9.161268098978326e-05,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,9.647288243286312e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,7.125460251700133e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264587402344,0.0,0.0,9.647253318689764e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,0.0004576226638164,287.4397277832031,294.1499938964844,286.8996276855469,284.2949523925781,288.998779296875,287.25201416015625,286.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976201321464,3.081281674255365e-09,0.000976198236458,-0.0071243662387132,0.0,0.0,0.0,-0.0063403374515473,60.0,0.5661475658416748,-0.0,-6.497375437675147e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
