time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084360,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,9.155977022601292e-05,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,9.64171631494537e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,7.121344970073551e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216979980469,0.0,0.0,9.641681390348822e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,0.0004573584010358,287.4336853027344,294.1499938964844,286.87213134765625,284.2767944335937,288.9804382324219,287.23272705078125,286.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756369981914,3.0153033403479404e-09,0.0009756340296007,-0.0069514852948486,0.0,0.0,0.0,-0.0063076294027268,60.0,0.5456018447875977,-0.0,-6.489866422043633e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,9.145886724581942e-05,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137023925781,0.0,0.0,9.631089778849856e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,7.113496394595131e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,9.631055581849068e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102233886719,0.0,0.0,0.0004568543809,287.4216613769531,294.1499938964844,286.8162841796875,284.2408752441406,288.94354248046875,287.19439697265625,286.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.889470662736926e-09,0.0009745579445734,-0.0066217673011124,0.0,0.0,0.0,-0.0062452480196952,60.0,0.5041921138763428,-0.0,-6.47555680188816e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,9.145886724581942e-05,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137023925781,0.0,0.0,9.631089778849856e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,7.113496394595131e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,9.631055581849068e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102233886719,0.0,0.0,0.0004568543809,287.4216613769531,294.1499938964844,286.8162841796875,284.2408752441406,288.94354248046875,287.19439697265625,286.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.889470662736926e-09,0.0009745579445734,-0.0066217673011124,0.0,0.0,0.0,-0.0062452480196952,60.0,0.5041921138763428,-0.0,-6.47555680188816e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,9.136475273407996e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,9.621178469387814e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,7.106176053639501e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,9.621144999982788e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,0.0004563842667266,287.4096984863281,294.1499938964844,286.7592163085937,284.20556640625,288.90631103515625,287.1563720703125,286.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735570056363,2.772099438885789e-09,0.0009735542698763,-0.0063142194412648,0.0,0.0,0.0,-0.006187061779201,60.0,0.462255984544754,-0.0,-6.462224177994358e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,9.136475273407996e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,9.621178469387814e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,7.106176053639501e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,9.621144999982788e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,0.0004563842667266,287.4096984863281,294.1499938964844,286.7592163085937,284.20556640625,288.90631103515625,287.1563720703125,286.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735570056363,2.772099438885789e-09,0.0009735542698763,-0.0063142194412648,0.0,0.0,0.0,-0.006187061779201,60.0,0.462255984544754,-0.0,-6.462224177994358e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,9.127770317718388e-05,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,9.612011490389703e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,7.099405047483742e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,9.61197802098468e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,0.0004559494554996,287.3978271484375,294.1499938964844,286.70074462890625,284.1709289550781,288.8687744140625,287.1185302734375,286.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.663533393842954e-09,0.0009726258576847,-0.0060297418385744,0.0,0.0,0.0,-0.0061332411132752,60.0,0.419687956571579,-0.0,-6.449904077499016e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,9.127770317718388e-05,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,9.612011490389703e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,7.099405047483742e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,9.61197802098468e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,0.0004559494554996,287.3978271484375,294.1499938964844,286.70074462890625,284.1709289550781,288.8687744140625,287.1185302734375,286.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.663533393842954e-09,0.0009726258576847,-0.0060297418385744,0.0,0.0,0.0,-0.0061332411132752,60.0,0.419687956571579,-0.0,-6.449904077499016e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48486328125,0.0,0.0,9.11980023374781e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,9.603618673281744e-05,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,7.093205931596458e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837951660156,0.0,0.0,9.60358593147248e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819030761719,0.0,0.0,0.0004555513733066,287.3860168457031,294.1499938964844,286.6407165527344,284.1370849609375,288.8309020996094,287.080810546875,286.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717783541418,2.5641317957791902e-09,0.0009717757930047,-0.0057692765258252,0.0,0.0,0.0,-0.0060839629732072,60.0,0.3763711452484131,-0.0,-6.438634159167124e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48486328125,0.0,0.0,9.11980023374781e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,9.603618673281744e-05,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,7.093205931596458e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837951660156,0.0,0.0,9.60358593147248e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819030761719,0.0,0.0,0.0004555513733066,287.3860168457031,294.1499938964844,286.6407165527344,284.1370849609375,288.8309020996094,287.080810546875,286.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717783541418,2.5641317957791902e-09,0.0009717757930047,-0.0057692765258252,0.0,0.0,0.0,-0.0060839629732072,60.0,0.3763711452484131,-0.0,-6.438634159167124e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,9.11610113689676e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,9.599722397979348e-05,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,7.090328290360048e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,9.599689656170084e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,0.000455366593087,287.3801574707031,294.1499938964844,286.610107421875,284.1204528808594,288.81182861328125,287.0619201660156,286.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713837062008,2.5179849316714353e-09,0.0009713812032714,-0.0056483559310436,0.0,0.0,0.0,-0.0060610859654843,60.0,0.3543861508369446,-0.0,-6.433405275174664e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,9.112597035709769e-05,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,9.596032759873196e-05,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,7.087602716637775e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,9.596000018063933e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,0.0004551915626507,287.3742980957031,294.1499938964844,286.5790405273437,284.1040344238281,288.79266357421875,287.04302978515625,286.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710098966024,2.4742758952811528e-09,0.000971007393673,-0.0055338232778012,0.0,0.0,0.0,-0.006039417348802,60.0,0.3321739733219147,-0.0,-6.428454923934623e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,9.106178913498296e-05,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,9.58927412284538e-05,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,7.082611409714445e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,9.58924210863188e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0004548709839582,287.36260986328125,294.1499938964844,286.5155029296875,284.0718688964844,288.7540283203125,287.0050354003906,286.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.3942126059495195e-09,0.0009703227551653,-0.0053240293636918,0.0,0.0,0.0,-0.0059997262433171,60.0,0.2870350480079651,-0.0,-6.419391951340003e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,9.106178913498296e-05,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,9.58927412284538e-05,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,7.082611409714445e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,9.58924210863188e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0004548709839582,287.36260986328125,294.1499938964844,286.5155029296875,284.0718688964844,288.7540283203125,287.0050354003906,286.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.3942126059495195e-09,0.0009703227551653,-0.0053240293636918,0.0,0.0,0.0,-0.0059997262433171,60.0,0.2870350480079651,-0.0,-6.419391951340003e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,9.100556781049818e-05,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,9.58335294853896e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,7.07823783159256e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,9.583320934325457e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,0.0004545901610981,287.3510437011719,294.1499938964844,286.45001220703125,284.0406494140625,288.7149353027344,286.9667053222656,286.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697251371107,2.324056946889641e-09,0.0009697228088043,-0.0051401960663497,0.0,0.0,0.0,-0.0059649469330906,60.0,0.240773931145668,-0.0,-6.411455188981563e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,9.100556781049818e-05,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,9.58335294853896e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,7.07823783159256e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,9.583320934325457e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,0.0004545901610981,287.3510437011719,294.1499938964844,286.45001220703125,284.0406494140625,288.7149353027344,286.9667053222656,286.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697251371107,2.324056946889641e-09,0.0009697228088043,-0.0051401960663497,0.0,0.0,0.0,-0.0059649469330906,60.0,0.240773931145668,-0.0,-6.411455188981563e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,9.094757115235552e-05,298.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,9.577244782121852e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,7.073726010276005e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,9.577213495504112e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,0.0004543004615698,287.3395080566406,294.1499938964844,286.3788146972656,284.008544921875,288.6753845214844,286.9278564453125,286.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691063314676,2.251697495125881e-09,0.0009691040613688,-0.0049505881033837,0.0,0.0,0.0,-0.0059290751814842,60.0,0.1924232840538025,-0.0,-6.403274710464757e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,9.094757115235552e-05,298.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,9.577244782121852e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,7.073726010276005e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,9.577213495504112e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,0.0004543004615698,287.3395080566406,294.1499938964844,286.3788146972656,284.008544921875,288.6753845214844,286.9278564453125,286.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691063314676,2.251697495125881e-09,0.0009691040613688,-0.0049505881033837,0.0,0.0,0.0,-0.0059290751814842,60.0,0.1924232840538025,-0.0,-6.403274710464757e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,9.08804577193223e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.570177644491196e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,7.06850623828359e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,9.570146357873456e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,0.0004539652436506,287.3280944824219,294.1499938964844,286.2987670898437,283.973876953125,288.6351928710937,286.888427734375,286.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683903772383,2.167982904310861e-09,0.0009683882235549,-0.0047312239184975,0.0,0.0,0.0,-0.0058875740505754,60.0,0.1395570933818817,-0.0,-6.39381738665179e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,9.08804577193223e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.570177644491196e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,7.06850623828359e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,9.570146357873456e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,0.0004539652436506,287.3280944824219,294.1499938964844,286.2987670898437,283.973876953125,288.6351928710937,286.888427734375,286.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683903772383,2.167982904310861e-09,0.0009683882235549,-0.0047312239184975,0.0,0.0,0.0,-0.0058875740505754,60.0,0.1395570933818817,-0.0,-6.39381738665179e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,9.084709745366126e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,9.566664084559308e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,7.065911631798372e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,9.566633525537328e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0004537986242212,287.3224182128906,294.1499938964844,286.255615234375,283.95556640625,288.61480712890625,286.8684387207031,286.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680344955995,2.1263710792140955e-09,0.0009680323419161,-0.0046221851371228,0.0,0.0,0.0,-0.0058669452555477,60.0,0.1109950840473175,-0.0,-6.389118567540208e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,9.081568714464085e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.5633564342279e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,7.063468365231529e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,9.56332660280168e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0004536417254712,287.3167419433594,294.1499938964844,286.21051025390625,283.9366455078125,288.5942077636719,286.84820556640625,286.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967699335888,2.087190642541259e-09,0.0009676972404122,-0.0045195179991424,0.0,0.0,0.0,-0.0058475215919315,60.0,0.0811598300933837,-0.0,-6.384696149552839e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.07678113435395e-05,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.558314923197032e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,7.05974453012459e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.558285091770812e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,0.0004534026084002,287.30548095703125,294.1499938964844,286.11474609375,283.8970031738281,288.5523376464844,286.80670166015625,286.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671882726252,2.0274464329617103e-09,0.0009671862935647,-0.0043629640713334,0.0,0.0,0.0,-0.0058179032057523,60.0,0.0177562925964593,-0.0,-6.377955941161417e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.07678113435395e-05,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.558314923197032e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,7.05974453012459e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.558285091770812e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,0.0004534026084002,287.30548095703125,294.1499938964844,286.11474609375,283.8970031738281,288.5523376464844,286.80670166015625,286.1617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671882726252,2.0274464329617103e-09,0.0009671862935647,-0.0043629640713334,0.0,0.0,0.0,-0.0058179032057523,60.0,0.0177562925964593,-0.0,-6.377955941161417e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,9.074992703972384e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,9.55643117777072e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,7.058352639432997e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.5564013463445e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,0.0004533132887445,287.2942810058594,294.1499938964844,286.0120849609375,283.8550109863281,288.509521484375,286.7629089355469,286.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669967112131,2.005066557231316e-09,0.000966994673945,-0.004304320551455,0.0,0.0,0.0,-0.0058068074285984,60.0,-0.050340462476015,-0.0,-6.375431382821263e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,9.074992703972384e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,9.55643117777072e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,7.058352639432997e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.5564013463445e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,0.0004533132887445,287.2942810058594,294.1499938964844,286.0120849609375,283.8550109863281,288.509521484375,286.7629089355469,286.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669967112131,2.005066557231316e-09,0.000966994673945,-0.004304320551455,0.0,0.0,0.0,-0.0058068074285984,60.0,-0.050340462476015,-0.0,-6.375431382821263e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.077614231500776e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,9.55919167608954e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,7.060392090352252e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,9.559161844663322e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,0.0004534442559815,287.2831420898437,294.1499938964844,285.9032287597656,283.81072998046875,288.4654846191406,286.7145080566406,286.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672752348706,2.037639612595399e-09,0.0009672731976024,-0.0043896748684346,0.0,0.0,0.0,-0.0058229551650583,60.0,-0.1232151463627815,-0.0,-6.379105599307877e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.077614231500776e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,9.55919167608954e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,7.060392090352252e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,9.559161844663322e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,0.0004534442559815,287.2831420898437,294.1499938964844,285.9032287597656,283.81072998046875,288.4654846191406,286.7145080566406,286.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672752348706,2.037639612595399e-09,0.0009672731976024,-0.0043896748684346,0.0,0.0,0.0,-0.0058229551650583,60.0,-0.1232151463627815,-0.0,-6.379105599307877e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,9.084321209229528e-05,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,9.566253720549868e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,7.065607496770099e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.56622461671941e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,0.0004537792992778,287.2720947265625,294.1499938964844,285.7888488769531,283.76434326171875,288.4202575683594,286.65985107421875,286.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679890354163,2.121109510255792e-09,0.0009679868817329,-0.0046083983033895,0.0,0.0,0.0,-0.0058643342927098,60.0,-0.2000560462474823,-0.0,-6.388524553813113e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,9.084321209229528e-05,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,9.566253720549868e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,7.065607496770099e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.56622461671941e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,0.0004537792992778,287.2720947265625,294.1499938964844,285.7888488769531,283.76434326171875,288.4202575683594,286.65985107421875,286.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679890354163,2.121109510255792e-09,0.0009679868817329,-0.0046083983033895,0.0,0.0,0.0,-0.0058643342927098,60.0,-0.2000560462474823,-0.0,-6.388524553813113e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,9.089075319934636e-05,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.571259579388423e-05,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,7.069305138429627e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,9.57123120315373e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,0.0004540167574305,287.2666015625,294.1499938964844,285.7297668457031,283.7403564453125,288.3970642089844,286.6286926269531,286.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968495325651,2.180295055609349e-09,0.0009684931137599,-0.0047634867951273,0.0,0.0,0.0,-0.0058936760760843,60.0,-0.2401010394096374,-0.0,-6.395207918785675e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,9.094244887819514e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.576704178471118e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,7.073325832607225e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,9.57667507464066e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,0.0004542750248219,287.2611083984375,294.1499938964844,285.6695556640625,283.71588134765625,288.37359619140625,286.5955505371094,286.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690457955002,2.2446644543094862e-09,0.0009690435254015,-0.004932158626616,0.0,0.0,0.0,-0.0059255864471197,60.0,-0.2808509469032287,-0.0,-6.402480323686177e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,9.10491799004376e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.587942622601986e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,7.081626972649246e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.58791424636729e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,0.0004548081778921,287.2502136230469,294.1499938964844,285.5460510253906,283.66552734375,288.3255920410156,286.5218505859375,286.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701820672489,2.377549046528316e-09,0.0009701796807348,-0.0052803652361035,0.0,0.0,0.0,-0.0059914626181125,60.0,-0.3648197054862976,-0.0,-6.417506170919296e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,9.10491799004376e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.587942622601986e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,7.081626972649246e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.58791424636729e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,0.0004548081778921,287.2502136230469,294.1499938964844,285.5460510253906,283.66552734375,288.3255920410156,286.5218505859375,286.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701820672489,2.377549046528316e-09,0.0009701796807348,-0.0052803652361035,0.0,0.0,0.0,-0.0059914626181125,60.0,-0.3648197054862976,-0.0,-6.417506170919296e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.114410204347224e-05,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.597938333172352e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,7.089009886840358e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.597910684533416e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,0.0004552823666017,287.2393493652344,294.1499938964844,285.4189758300781,283.6134338378906,288.2763366699219,286.43951416015625,286.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711929014883,2.495732065455058e-09,0.0009711903985589,-0.0055900467559695,0.0,0.0,0.0,-0.0060500516556203,60.0,-0.451566219329834,-0.0,-6.430884980090923e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.114410204347224e-05,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.597938333172352e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,7.089009886840358e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.597910684533416e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,0.0004552823666017,287.2393493652344,294.1499938964844,285.4189758300781,283.6134338378906,288.2763366699219,286.43951416015625,286.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711929014883,2.495732065455058e-09,0.0009711903985589,-0.0055900467559695,0.0,0.0,0.0,-0.0060500516556203,60.0,-0.451566219329834,-0.0,-6.430884980090923e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,9.121899347519502e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,9.605824743630365e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,7.094834290910512e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.60579709499143e-05,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,0.0004556564672384,287.2285461425781,294.1499938964844,285.2890014648437,283.5596923828125,288.2257995605469,286.3500366210937,286.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719902300275,2.5889532739853394e-09,0.0009719876106828,-0.0058343177661299,0.0,0.0,0.0,-0.0060962657444179,60.0,-0.540591835975647,-0.0,-6.441447197857998e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,9.121899347519502e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,9.605824743630365e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,7.094834290910512e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.60579709499143e-05,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,0.0004556564672384,287.2285461425781,294.1499938964844,285.2890014648437,283.5596923828125,288.2257995605469,286.3500366210937,286.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719902300275,2.5889532739853394e-09,0.0009719876106828,-0.0058343177661299,0.0,0.0,0.0,-0.0060962657444179,60.0,-0.540591835975647,-0.0,-6.441447197857998e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,9.119524474954233e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.603323269402608e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,7.092986925272271e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,9.603295620763674e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,0.0004555378400254,287.21783447265625,294.1499938964844,285.1568298339844,283.5045166015625,288.1736755371094,286.2558898925781,286.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717367938719,2.5592730157342203e-09,0.0009717342327348,-0.0057565448805689,0.0,0.0,0.0,-0.0060815541073679,60.0,-0.6315050721168518,-0.0,-6.438083488546908e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,9.119524474954233e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.603323269402608e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,7.092986925272271e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,9.603295620763674e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,0.0004555378400254,287.21783447265625,294.1499938964844,285.1568298339844,283.5045166015625,288.1736755371094,286.2558898925781,286.1767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717367938719,2.5592730157342203e-09,0.0009717342327348,-0.0057565448805689,0.0,0.0,0.0,-0.0060815541073679,60.0,-0.6315050721168518,-0.0,-6.438083488546908e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
