time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086700,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,9.112662519328296e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.342041015625,0.0,0.0,9.5960967883002e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,7.087649282766506e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,9.596069867257027e-05,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,0.0004551950842142,287.2125244140625,294.1499938964844,285.090087890625,283.4764709472656,288.1470642089844,286.21051025390625,286.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710052399896,2.4737349946235554e-09,0.0009710027952678,-0.0055324062705039,0.0,0.0,0.0,-0.0060391491279006,60.0,-0.6771897673606873,-0.0,-6.428393817259348e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,9.105527715291828e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.588583634467795e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,7.082099909894168e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.588556713424624e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,0.0004548387078102,287.20721435546875,294.1499938964844,285.0230407714844,283.4481201171875,288.1201171875,286.16668701171875,286.1781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702449897304,2.384800579235956e-09,0.0009702426032163,-0.0052993660792708,0.0,0.0,0.0,-0.0059950621798634,60.0,-0.7229718565940857,-0.0,-6.418326847779099e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,9.089340892387554e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,9.571537520969288e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32965087890625,0.0,0.0,7.069509592838585e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,9.571510599926114e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,0.0004540301451925,287.1966857910156,294.1499938964844,284.88836669921875,283.39068603515625,288.0653686523437,286.0839233398437,286.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685194236226,2.1830368623909635e-09,0.0009685172699391,-0.0047706710174679,0.0,0.0,0.0,-0.005895038601011,60.0,-0.8146565556526184,-0.0,-6.395517715418464e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,9.089340892387554e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,9.571537520969288e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32965087890625,0.0,0.0,7.069509592838585e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,9.571510599926114e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,0.0004540301451925,287.1966857910156,294.1499938964844,284.88836669921875,283.39068603515625,288.0653686523437,286.0839233398437,286.17950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685194236226,2.1830368623909635e-09,0.0009685172699391,-0.0047706710174679,0.0,0.0,0.0,-0.005895038601011,60.0,-0.8146565556526184,-0.0,-6.395517715418464e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,9.07171706785448e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,9.552978735882788e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,7.055802416289225e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,9.552952542435378e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,0.0004531498125288,287.186279296875,294.1499938964844,284.7534484863281,283.3324279785156,288.0094299316406,286.0092468261719,286.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666410041972,1.963380125147296e-09,0.0009666390251368,-0.0041950847953557,0.0,0.0,0.0,-0.0057861455716192,60.0,-0.9062347412109376,-0.0,-6.37073114262421e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,9.07171706785448e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,9.552978735882788e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,7.055802416289225e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,9.552952542435378e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,0.0004531498125288,287.186279296875,294.1499938964844,284.7534484863281,283.3324279785156,288.0094299316406,286.0092468261719,286.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666410041972,1.963380125147296e-09,0.0009666390251368,-0.0041950847953557,0.0,0.0,0.0,-0.0057861455716192,60.0,-0.9062347412109376,-0.0,-6.37073114262421e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,9.056033741217108e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,9.536463039694354e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,7.043603545753285e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,9.536436846246944e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,0.0004523664247244,287.1759338378906,294.1499938964844,284.6189270019531,283.27362060546875,287.9522705078125,285.9431457519531,286.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649688727222,1.76789438643965e-09,0.0009649671264924,-0.0036828331649303,0.0,0.0,0.0,-0.0056892335414886,60.0,-0.9974830746650696,-0.0,-6.34871355487121e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,9.056033741217108e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,9.536463039694354e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,7.043603545753285e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,9.536436846246944e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,0.0004523664247244,287.1759338378906,294.1499938964844,284.6189270019531,283.27362060546875,287.9522705078125,285.9431457519531,286.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649688727222,1.76789438643965e-09,0.0009649671264924,-0.0036828331649303,0.0,0.0,0.0,-0.0056892335414886,60.0,-0.9974830746650696,-0.0,-6.34871355487121e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,9.049965592566878e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,9.530072566121817e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,7.038883632048965e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,9.530046372674406e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,0.0004520633083302,287.1701965332031,294.1499938964844,284.5440368652344,283.24053955078125,287.9197082519531,285.90887451171875,286.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643216617405,1.6922414580733403e-09,0.0009643199737183,-0.0034845913760364,0.0,0.0,0.0,-0.005651727784425,60.0,-1.0484387874603271,-0.0,-6.340202673982276e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,9.04707849258557e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,9.527032671030612e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30303955078125,0.0,0.0,7.036638271529227e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008728027344,0.0,0.0,9.52700720517896e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,0.0004519190988503,287.16571044921875,294.1499938964844,284.4854736328125,283.2145080566406,287.89385986328125,285.8822631835937,286.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640137432143,1.6562412552545423e-09,0.0009640121133998,-0.0033902556169778,0.0,0.0,0.0,-0.0056338808499276,60.0,-1.0884296894073486,-0.0,-6.33615471201665e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,9.04609842109494e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976379394531,0.0,0.0,9.526000212645158e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,7.035875751171261e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965087890625,0.0,0.0,9.525974746793509e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,0.0004518701462075,287.1606140136719,294.1499938964844,284.4193725585937,283.1849060058594,287.8641662597656,285.85174560546875,286.1835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639086201786,1.6439887229324762e-09,0.0009639069903641,-0.0033581492025405,0.0,0.0,0.0,-0.0056278049014508,60.0,-1.1338194608688354,-0.0,-6.334776969652013e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,9.047512139659376e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29327392578125,0.0,0.0,9.52748887357302e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,7.036975875962526e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921447753906,0.0,0.0,9.52746340772137e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906799316406,0.0,0.0,0.000451940781204,287.1555480957031,294.1499938964844,284.3537902832031,283.1553649902344,287.83416748046875,285.8197937011719,286.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640587959438,1.661564552613015e-09,0.0009640571661293,-0.003404205199331,0.0,0.0,0.0,-0.0056365174241364,60.0,-1.1791613101959229,-0.0,-6.33675298900016e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28424072265625,0.0,0.0,9.055961709236726e-05,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845458984375,0.0,0.0,9.536385914543644e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855224609375,0.0,0.0,7.043546793283895e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2834167480469,0.0,0.0,9.536361176287755e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.281982421875,0.0,0.0,0.0004523628449533,287.1454772949219,294.1499938964844,284.2244873046875,283.0964660644531,287.7732238769531,285.7483825683594,286.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649583953432,1.766755519660989e-09,0.0009649566491134,-0.0036798494402319,0.0,0.0,0.0,-0.0056886649690568,60.0,-1.2695891857147217,-0.0,-6.348584946636039e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28424072265625,0.0,0.0,9.055961709236726e-05,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845458984375,0.0,0.0,9.536385914543644e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855224609375,0.0,0.0,7.043546793283895e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2834167480469,0.0,0.0,9.536361176287755e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.281982421875,0.0,0.0,0.0004523628449533,287.1454772949219,294.1499938964844,284.2244873046875,283.0964660644531,287.7732238769531,285.7483825683594,286.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649583953432,1.766755519660989e-09,0.0009649566491134,-0.0036798494402319,0.0,0.0,0.0,-0.0056886649690568,60.0,-1.2695891857147217,-0.0,-6.348584946636039e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755432128906,0.0,0.0,9.06764398678206e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758483886719,0.0,0.0,9.548688103677704e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768249511719,0.0,0.0,7.052633009152487e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,9.548663365421815e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733154296875,0.0,0.0,0.0004529464058578,287.1354675292969,294.1499938964844,284.0982360839844,283.0381774902344,287.71099853515625,285.66339111328125,286.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662025258876,1.9122281535999264e-09,0.0009662006050348,-0.0040610474534332,0.0,0.0,0.0,-0.0057607823982834,60.0,-1.3590264320373535,-0.0,-6.364966509408987e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755432128906,0.0,0.0,9.06764398678206e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758483886719,0.0,0.0,9.548688103677704e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768249511719,0.0,0.0,7.052633009152487e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,9.548663365421815e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733154296875,0.0,0.0,0.0004529464058578,287.1354675292969,294.1499938964844,284.0982360839844,283.0381774902344,287.71099853515625,285.66339111328125,286.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662025258876,1.9122281535999264e-09,0.0009662006050348,-0.0040610474534332,0.0,0.0,0.0,-0.0057607823982834,60.0,-1.3590264320373535,-0.0,-6.364966509408987e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668762207031,0.0,0.0,9.076274000108242e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2671813964844,0.0,0.0,9.55777577473782e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681579589844,0.0,0.0,7.059345080051571e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660827636719,0.0,0.0,9.557751036481932e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646789550781,0.0,0.0,0.0004533775500021,287.12554931640625,294.1499938964844,283.9757385253906,282.98077392578125,287.6477355957031,285.5687561035156,286.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671216248534,2.019679756770642e-09,0.0009671195875853,-0.0043426132760941,0.0,0.0,0.0,-0.005814051721245,60.0,-1.4465469121932983,-0.0,-6.377079841968225e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668762207031,0.0,0.0,9.076274000108242e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2671813964844,0.0,0.0,9.55777577473782e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681579589844,0.0,0.0,7.059345080051571e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660827636719,0.0,0.0,9.557751036481932e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646789550781,0.0,0.0,0.0004533775500021,287.12554931640625,294.1499938964844,283.9757385253906,282.98077392578125,287.6477355957031,285.5687561035156,286.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671216248534,2.019679756770642e-09,0.0009671195875853,-0.0043426132760941,0.0,0.0,0.0,-0.005814051721245,60.0,-1.4465469121932983,-0.0,-6.377079841968225e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582702636719,0.0,0.0,9.078927541850136e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.258544921875,0.0,0.0,9.560569742461666e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594909667969,0.0,0.0,7.061408541630954e-05,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574768066406,0.0,0.0,9.560545004205778e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.000453510088846,287.1156616210937,294.1499938964844,283.85760498046875,282.9245910644531,287.5834655761719,285.4693603515625,286.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674038738012,2.052658487627923e-09,0.0009674017783254,-0.0044290302321314,0.0,0.0,0.0,-0.0058304015547037,60.0,-1.530874490737915,-0.0,-6.380799533189929e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582702636719,0.0,0.0,9.078927541850136e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.258544921875,0.0,0.0,9.560569742461666e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594909667969,0.0,0.0,7.061408541630954e-05,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574768066406,0.0,0.0,9.560545004205778e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.000453510088846,287.1156616210937,294.1499938964844,283.85760498046875,282.9245910644531,287.5834655761719,285.4693603515625,286.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674038738012,2.052658487627923e-09,0.0009674017783254,-0.0044290302321314,0.0,0.0,0.0,-0.0058304015547037,60.0,-1.530874490737915,-0.0,-6.380799533189929e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25396728515625,0.0,0.0,9.078878065338358e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2542419433594,0.0,0.0,9.560517355566844e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25518798828125,0.0,0.0,7.061369979055598e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.253173828125,0.0,0.0,9.560493344906718e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,0.0004535076150204,287.1107788085937,294.1499938964844,283.8003845214844,282.8970947265625,287.551025390625,285.41925048828125,286.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673985186964,2.0520058985340484e-09,0.0009673964814282,-0.0044273198582232,0.0,0.0,0.0,-0.0058300793170928,60.0,-1.5717750787734983,-0.0,-6.380726347288146e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496643066406,0.0,0.0,9.078491711989044e-05,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499389648437,0.0,0.0,9.560110629536211e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509155273437,0.0,0.0,7.061069482006133e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489013671875,0.0,0.0,9.560086618876083e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475280761719,0.0,0.0,0.0004534883482847,287.1058959960937,294.1499938964844,283.7445373535156,282.8699951171875,287.5183410644531,285.3692321777344,286.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673568420112,2.0471604411653743e-09,0.000967354804743,-0.0044146231375634,0.0,0.0,0.0,-0.0058276760391891,60.0,-1.6113604307174685,-0.0,-6.38017922938161e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411193847656,0.0,0.0,9.07868889044039e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24139404296875,0.0,0.0,9.560317266732454e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423400878906,0.0,0.0,7.06122227711603e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,9.560293983668088e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2389831542969,0.0,0.0,0.0004534981853794,287.09619140625,294.1499938964844,283.6371765136719,282.8173217773437,287.4525146484375,285.268798828125,286.1883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673770982772,2.049534764125837e-09,0.000967375061009,-0.0044208448380231,0.0,0.0,0.0,-0.0058288527652621,60.0,-1.6883803606033323,-0.0,-6.380447103992992e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411193847656,0.0,0.0,9.07868889044039e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24139404296875,0.0,0.0,9.560317266732454e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423400878906,0.0,0.0,7.06122227711603e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,9.560293983668088e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2389831542969,0.0,0.0,0.0004534981853794,287.09619140625,294.1499938964844,283.6371765136719,282.8173217773437,287.4525146484375,285.268798828125,286.1883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673770982772,2.049534764125837e-09,0.000967375061009,-0.0044208448380231,0.0,0.0,0.0,-0.0058288527652621,60.0,-1.6883803606033323,-0.0,-6.380447103992992e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2326354980469,0.0,0.0,9.081508324015886e-05,298.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23291015625,0.0,0.0,9.563286585034804e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,7.063415250740945e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318725585937,0.0,0.0,9.563263301970436e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23052978515625,0.0,0.0,0.0004536390479188,287.0865783691406,294.1499938964844,283.5361633300781,282.7669677734375,287.385986328125,285.1654968261719,286.18878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676768095232,2.084592054529821e-09,0.0009676747140474,-0.0045127086341381,0.0,0.0,0.0,-0.0058462317101657,60.0,-1.7610050439834597,-0.0,-6.384403405945704e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2326354980469,0.0,0.0,9.081508324015886e-05,298.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23291015625,0.0,0.0,9.563286585034804e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,7.063415250740945e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318725585937,0.0,0.0,9.563263301970436e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23052978515625,0.0,0.0,0.0004536390479188,287.0865783691406,294.1499938964844,283.5361633300781,282.7669677734375,287.385986328125,285.1654968261719,286.18878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676768095232,2.084592054529821e-09,0.0009676747140474,-0.0045127086341381,0.0,0.0,0.0,-0.0058462317101657,60.0,-1.7610050439834597,-0.0,-6.384403405945704e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22418212890625,0.0,0.0,9.074379340745509e-05,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2244567871094,0.0,0.0,9.555779251968488e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253723144531,0.0,0.0,7.057870243443176e-05,298.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234191894531,0.0,0.0,9.555755968904124e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221069335937,0.0,0.0,0.0004532829334493,287.0770568847656,294.1499938964844,283.4422302246094,282.71923828125,287.31903076171875,285.0680236816406,286.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669170249253,1.9956973851265047e-09,0.0009669149876572,-0.0042797694914042,0.0,0.0,0.0,-0.0058021647855639,60.0,-1.828711748123169,-0.0,-6.374374805773186e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22418212890625,0.0,0.0,9.074379340745509e-05,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2244567871094,0.0,0.0,9.555779251968488e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253723144531,0.0,0.0,7.057870243443176e-05,298.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234191894531,0.0,0.0,9.555755968904124e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221069335937,0.0,0.0,0.0004532829334493,287.0770568847656,294.1499938964844,283.4422302246094,282.71923828125,287.31903076171875,285.0680236816406,286.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669170249253,1.9956973851265047e-09,0.0009669149876572,-0.0042797694914042,0.0,0.0,0.0,-0.0058021647855639,60.0,-1.828711748123169,-0.0,-6.374374805773186e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21881103515625,0.0,0.0,9.068442886928096e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190856933594,0.0,0.0,9.549527749186382e-05,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200012207031,0.0,0.0,7.053252920741215e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2180480957031,0.0,0.0,9.549504466122016e-05,298.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167358398437,0.0,0.0,0.0004529864236246,287.0710144042969,294.1499938964844,283.3860778808594,282.6902770996094,287.2760314941406,285.0110778808594,286.1893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662840166129,1.921689030126572e-09,0.0009662820957601,-0.0040858378633856,0.0,0.0,0.0,-0.0057654753327369,60.0,-1.86850905418396,-0.0,-6.366032323512627e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157897949219,0.0,0.0,9.065485210157932e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.216064453125,0.0,0.0,9.54641291173175e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,7.05095226294361e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2150573730469,0.0,0.0,9.546390356263146e-05,298.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137145996094,0.0,0.0,0.0004528386925812,287.067626953125,294.1499938964844,283.35595703125,282.674560546875,287.2518005371094,284.9795227050781,286.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965968647506,1.884813416452857e-09,0.0009659667848609,-0.003989209420979,0.0,0.0,0.0,-0.0057471948675811,60.0,-1.890339612960816,-0.0,-6.361877780136639e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21160888671875,0.0,0.0,9.062690514838324e-05,298.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118530273437,0.0,0.0,9.543469786876813e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127685546875,0.0,0.0,7.048778206808493e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108764648437,0.0,0.0,9.543447231408209e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095642089844,0.0,0.0,0.0004526990815065,287.0629272460937,294.1499938964844,283.31591796875,282.6534729003906,287.2181396484375,284.9371337890625,286.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656707406975,1.84995929686238e-09,0.0009656688780523,-0.0038978767115622,0.0,0.0,0.0,-0.0057299165055155,60.0,-1.9194269180297847,-0.0,-6.357952031521563e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074584960937,0.0,0.0,9.06001150724478e-05,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20770263671875,0.0,0.0,9.540648898109794e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085876464844,0.0,0.0,7.046695100143552e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066955566406,0.0,0.0,9.54062634264119e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054138183594,0.0,0.0,0.0004525652911979,287.0582580566406,294.1499938964844,283.278076171875,282.63330078125,287.1844177246094,284.8970031738281,286.1896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653847664594,1.8165484672039158e-09,0.0009653829620219,-0.0038103272672742,0.0,0.0,0.0,-0.0057133524678647,60.0,-1.946239709854126,-0.0,-6.354189707735713e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991577148437,0.0,0.0,9.054856491275132e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.19940185546875,0.0,0.0,9.53521957853809e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002868652344,0.0,0.0,7.042684592306614e-05,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19842529296875,0.0,0.0,9.535197023069486e-05,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971435546875,0.0,0.0,0.000452307780506,287.04901123046875,294.1499938964844,283.2091979980469,282.5957946777344,287.1170349121094,284.8193664550781,286.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648347622714,1.7522474582420955e-09,0.0009648330160416,-0.0036418319214135,0.0,0.0,0.0,-0.0056814746931195,60.0,-1.9968832731246948,-0.0,-6.346952829971998e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991577148437,0.0,0.0,9.054856491275132e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.19940185546875,0.0,0.0,9.53521957853809e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002868652344,0.0,0.0,7.042684592306614e-05,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19842529296875,0.0,0.0,9.535197023069486e-05,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971435546875,0.0,0.0,0.000452307780506,287.04901123046875,294.1499938964844,283.2091979980469,282.5957946777344,287.1170349121094,284.8193664550781,286.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648347622714,1.7522474582420955e-09,0.0009648330160416,-0.0036418319214135,0.0,0.0,0.0,-0.0056814746931195,60.0,-1.9968832731246948,-0.0,-6.346952829971998e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908874511719,0.0,0.0,9.049933578353377e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.191162109375,0.0,0.0,9.530035458737984e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1920166015625,0.0,0.0,7.03885598341003e-05,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.190185546875,0.0,0.0,9.530013630865142e-05,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1889038085937,0.0,0.0,0.0004520618822425,287.0398254394531,294.1499938964844,283.1499938964844,282.5624389648437,287.0498046875,284.74725341796875,286.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643096709623,1.690848461244343e-09,0.0009643079829402,-0.0034809410572052,0.0,0.0,0.0,-0.0056510367430746,60.0,-2.041205644607544,-0.0,-6.340045644037673e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908874511719,0.0,0.0,9.049933578353377e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.191162109375,0.0,0.0,9.530035458737984e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1920166015625,0.0,0.0,7.03885598341003e-05,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.190185546875,0.0,0.0,9.530013630865142e-05,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1889038085937,0.0,0.0,0.0004520618822425,287.0398254394531,294.1499938964844,283.1499938964844,282.5624389648437,287.0498046875,284.74725341796875,286.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643096709623,1.690848461244343e-09,0.0009643079829402,-0.0034809410572052,0.0,0.0,0.0,-0.0056510367430746,60.0,-2.041205644607544,-0.0,-6.340045644037673e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827087402344,0.0,0.0,9.045065235113724e-05,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1829528808594,0.0,0.0,9.52490881900303e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1838073730469,0.0,0.0,7.035068847471848e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820068359375,0.0,0.0,9.524886991130188e-05,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18072509765625,0.0,0.0,0.000451818719739,287.0307312011719,294.1499938964844,283.09649658203125,282.5314636230469,286.9828491210937,284.6802978515625,286.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637903422117,1.6301244798455627e-09,0.0009637887123972,-0.0033218185417354,0.0,0.0,0.0,-0.005620933137834,60.0,-2.080324411392212,-0.0,-6.33321874943249e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827087402344,0.0,0.0,9.045065235113724e-05,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1829528808594,0.0,0.0,9.52490881900303e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1838073730469,0.0,0.0,7.035068847471848e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820068359375,0.0,0.0,9.524886991130188e-05,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18072509765625,0.0,0.0,0.000451818719739,287.0307312011719,294.1499938964844,283.09649658203125,282.5314636230469,286.9828491210937,284.6802978515625,286.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637903422117,1.6301244798455627e-09,0.0009637887123972,-0.0033218185417354,0.0,0.0,0.0,-0.005620933137834,60.0,-2.080324411392212,-0.0,-6.33321874943249e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.174560546875,0.0,0.0,9.040362056111916e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748046875,0.0,0.0,9.519955347059296e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756591796875,0.0,0.0,7.031410495983437e-05,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1738586425781,0.0,0.0,9.519934246782212e-05,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.172607421875,0.0,0.0,0.0004515837936196,287.021728515625,294.1499938964844,283.04425048828125,282.5008850097656,286.9161682128906,284.61785888671875,286.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632885921746,1.571459518068252e-09,0.0009632870205678,-0.0031680916436016,0.0,0.0,0.0,-0.0055918502621352,60.0,-2.11676287651062,-0.0,-6.326627044472843e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
