time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089040,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.174560546875,0.0,0.0,9.040362056111916e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748046875,0.0,0.0,9.519955347059296e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756591796875,0.0,0.0,7.031410495983437e-05,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1738586425781,0.0,0.0,9.519934246782212e-05,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.172607421875,0.0,0.0,0.0004515837936196,287.021728515625,294.1499938964844,283.04425048828125,282.5008850097656,286.9161682128906,284.61785888671875,286.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632885921746,1.571459518068252e-09,0.0009632870205678,-0.0031680916436016,0.0,0.0,0.0,-0.0055918502621352,60.0,-2.11676287651062,-0.0,-6.326627044472843e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705017089844,0.0,0.0,9.038019925355913e-05,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1707458496094,0.0,0.0,9.517489525023848e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1716003417969,0.0,0.0,7.029589323792607e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1697998046875,0.0,0.0,9.517467697151004e-05,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1685485839844,0.0,0.0,0.0004514667962212,287.0172424316406,294.1499938964844,283.01861572265625,282.4857482910156,286.8829040527344,284.5879821777344,286.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963038590271,1.5422455534874755e-09,0.0009630370768718,-0.0030915383249521,0.0,0.0,0.0,-0.0055773667991161,60.0,-2.13437819480896,-0.0,-6.32334504757637e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664428710937,0.0,0.0,9.037020936375484e-05,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16668701171875,0.0,0.0,9.516437421552836e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16754150390625,0.0,0.0,7.028812251519412e-05,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.165771484375,0.0,0.0,9.516416321275756e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1645202636719,0.0,0.0,0.0004514169413596,287.0127868652344,294.1499938964844,282.9932556152344,282.470703125,286.84979248046875,284.5591125488281,286.1897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629321284592,1.5297728639396267e-09,0.00096293061506,-0.0030588544905185,0.0,0.0,0.0,-0.0055711846798658,60.0,-2.151584386825561,-0.0,-6.321944567844184e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584167480469,0.0,0.0,9.033108653966336e-05,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586608886719,0.0,0.0,9.512317046755923e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.15948486328125,0.0,0.0,7.025768718449399e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.15771484375,0.0,0.0,9.512296674074604e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.156494140625,0.0,0.0,0.0004512215091381,287.0039367675781,294.1499938964844,282.9435119628906,282.4408874511719,286.78375244140625,284.5044250488281,286.1895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625146049074,1.4809621307065864e-09,0.0009625131497159,-0.0029309494420886,0.0,0.0,0.0,-0.0055469865910708,60.0,-2.185213565826416,-0.0,-6.316464151723268e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584167480469,0.0,0.0,9.033108653966336e-05,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586608886719,0.0,0.0,9.512317046755923e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.15948486328125,0.0,0.0,7.025768718449399e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.15771484375,0.0,0.0,9.512296674074604e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.156494140625,0.0,0.0,0.0004512215091381,287.0039367675781,294.1499938964844,282.9435119628906,282.4408874511719,286.78375244140625,284.5044250488281,286.1895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625146049074,1.4809621307065864e-09,0.0009625131497159,-0.0029309494420886,0.0,0.0,0.0,-0.0055469865910708,60.0,-2.185213565826416,-0.0,-6.316464151723268e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1504211425781,0.0,0.0,9.02354295249097e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.150634765625,0.0,0.0,9.502244211034848e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1514892578125,0.0,0.0,7.018329051788896e-05,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.14971923828125,0.0,0.0,9.502223110757768e-05,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485290527344,0.0,0.0,0.0004507437115535,286.9952087402344,294.1499938964844,282.8949584960937,282.4114074707031,286.71807861328125,284.4585266113281,286.18927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614951559342,1.361719959014351e-09,0.000961493817158,-0.0026184825692325,0.0,0.0,0.0,-0.0054878746159374,60.0,-2.217085123062134,-0.0,-6.303086763637111e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1504211425781,0.0,0.0,9.02354295249097e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.150634765625,0.0,0.0,9.502244211034848e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1514892578125,0.0,0.0,7.018329051788896e-05,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.14971923828125,0.0,0.0,9.502223110757768e-05,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485290527344,0.0,0.0,0.0004507437115535,286.9952087402344,294.1499938964844,282.8949584960937,282.4114074707031,286.71807861328125,284.4585266113281,286.18927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614951559342,1.361719959014351e-09,0.000961493817158,-0.0026184825692325,0.0,0.0,0.0,-0.0054878746159374,60.0,-2.217085123062134,-0.0,-6.303086763637111e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273193359375,0.0,0.0,9.011958172777668e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12762451171875,0.0,0.0,9.490044612903148e-05,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1277770996094,0.0,0.0,7.009318505879492e-05,297.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.12701416015625,0.0,0.0,9.490024240221828e-05,298.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.12548828125,0.0,0.0,0.0004501650400925,286.96533203125,294.1499938964844,282.84765625,282.3822326660156,286.6469116210937,284.4208374023437,286.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289314668625,1.286110884457514e-09,0.0010289300698786,-0.002352270996198,0.0,0.0,0.0,-0.0057926177978515,60.0,-2.391162157058716,-0.0,-6.286906284458382e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273193359375,0.0,0.0,9.011958172777668e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12762451171875,0.0,0.0,9.490044612903148e-05,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1277770996094,0.0,0.0,7.009318505879492e-05,297.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.12701416015625,0.0,0.0,9.490024240221828e-05,298.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.12548828125,0.0,0.0,0.0004501650400925,286.96533203125,294.1499938964844,282.84765625,282.3822326660156,286.6469116210937,284.4208374023437,286.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289314668625,1.286110884457514e-09,0.0010289300698786,-0.002352270996198,0.0,0.0,0.0,-0.0057926177978515,60.0,-2.391162157058716,-0.0,-6.286906284458382e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1216125488281,0.0,0.0,9.009474160848184e-05,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1219177246094,0.0,0.0,9.487428178545088e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1220703125,0.0,0.0,7.007386011537164e-05,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1213073730469,0.0,0.0,9.487407805863768e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1197814941406,0.0,0.0,0.0004500409413594,286.9591979980469,294.1499938964844,282.8143310546875,282.3614501953125,286.60076904296875,284.3955993652344,286.1886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599949116818,1.1863324766991923e-09,0.0009599937475286,-0.002158889779821,0.0,0.0,0.0,-0.00540092587471,60.0,-2.32629656791687,-0.0,-6.28343599373693e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1194152832031,0.0,0.0,9.00743034435436e-05,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1197204589844,0.0,0.0,9.485275950282812e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.119873046875,0.0,0.0,7.005796214798465e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1191101074219,0.0,0.0,9.485255577601492e-05,298.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1176147460937,0.0,0.0,0.0004499388451222,286.95684814453125,294.1499938964844,282.8015441894531,282.3533935546875,286.5826721191406,284.3865966796875,286.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009580442565493,1.159115137205901e-09,0.0009580431506037,-0.0020892859902232,0.0,0.0,0.0,-0.0053787981159985,60.0,-2.3163774013519287,-0.0,-6.280583164652853e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1158142089844,0.0,0.0,9.003435843624175e-05,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1161193847656,0.0,0.0,9.481069719186051e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11627197265625,0.0,0.0,7.002689380897209e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1155090332031,0.0,0.0,9.481049346504732e-05,298.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.114013671875,0.0,0.0,0.0004497393092606,286.9530944824219,294.1499938964844,282.7789306640625,282.3390808105469,286.5507202148437,284.3717041015625,286.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009535111603327,1.105204372464641e-09,0.0009535100543871,-0.0019520876230672,0.0,0.0,0.0,-0.0053316033445298,60.0,-2.2997312545776367,-0.0,-6.275010377976288e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1139221191406,0.0,0.0,5.8580244512995705e-05,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1142272949219,0.0,0.0,6.16879333392717e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.11444091796875,0.0,0.0,4.556252315524034e-05,297.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11358642578125,0.0,0.0,6.168780237203464e-05,298.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,0.0002926198358181,286.9518737792969,294.1499938964844,282.7566223144531,282.3248291015625,286.5209045410156,284.3583984375,286.1882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008846544660627,1.0116649740155026e-09,0.0008846534183248,-0.0017750284168869,0.0,0.0,0.0,-0.0049297111108899,60.0,-2.2347960472106934,-0.0,-2.6564400457118612e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.111328125,0.0,0.0,9.017784759635106e-05,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1116027832031,0.0,0.0,9.496178972767666e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,7.013849244685844e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1109619140625,0.0,0.0,9.496159327682108e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1095275878906,0.0,0.0,0.0004504560783971,286.9492492675781,294.1499938964844,282.7128601074219,282.2965393066406,286.4875183105469,284.3426818847656,286.18768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000215072199353,5.42761890987009e-10,0.0002150716463802,-0.0012118580052629,0.0,0.0,0.0,-0.0013651922345161,60.0,-1.5015252828598022,-0.0,-6.295019971958027e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.111328125,0.0,0.0,9.017784759635106e-05,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1116027832031,0.0,0.0,9.496178972767666e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,7.013849244685844e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1109619140625,0.0,0.0,9.496159327682108e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1095275878906,0.0,0.0,0.0004504560783971,286.9492492675781,294.1499938964844,282.7128601074219,282.2965393066406,286.4875183105469,284.3426818847656,286.18768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000215072199353,5.42761890987009e-10,0.0002150716463802,-0.0012118580052629,0.0,0.0,0.0,-0.0013651922345161,60.0,-1.5015252828598022,-0.0,-6.295019971958027e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1084899902344,0.0,0.0,3.630751234595664e-05,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087646484375,0.0,0.0,3.823362931143493e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1090393066406,0.0,0.0,2.8239242965355515e-05,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1081237792969,0.0,0.0,3.823354927590117e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1067199707031,0.0,0.0,0.0001813631679397,286.9439392089844,294.1499938964844,282.6703186035156,282.2684936523437,286.4543151855469,284.3273010253906,286.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004692873044405,5.664266278238014e-10,0.0004692867514677,-0.0010198581730946,0.0,0.0,0.0,-0.002630773698911,60.0,-1.3748023509979248,-0.0,-1.0204463940510776e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1084899902344,0.0,0.0,3.630751234595664e-05,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087646484375,0.0,0.0,3.823362931143493e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1090393066406,0.0,0.0,2.8239242965355515e-05,297.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1081237792969,0.0,0.0,3.823354927590117e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1067199707031,0.0,0.0,0.0001813631679397,286.9439392089844,294.1499938964844,282.6703186035156,282.2684936523437,286.4543151855469,284.3273010253906,286.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004692873044405,5.664266278238014e-10,0.0004692867514677,-0.0010198581730946,0.0,0.0,0.0,-0.002630773698911,60.0,-1.3748023509979248,-0.0,-1.0204463940510776e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15106201171875,0.0,0.0,9.004410821944475e-05,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512451171875,0.0,0.0,9.482095629209653e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532287597656,0.0,0.0,7.003446808084846e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498718261719,0.0,0.0,9.482075984124094e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493225097656,0.0,0.0,0.0004497880290728,287.01287841796875,294.1499938964844,282.62890625,282.2406921386719,286.4195251464844,284.3492126464844,286.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002331150026293,3.9555878017516477e-10,0.0002331146097276,-0.0008068160968832,0.0,0.0,0.0,-0.0013892361894249,60.0,-1.2196402549743652,-0.0,-6.276353303746873e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15106201171875,0.0,0.0,9.004410821944475e-05,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512451171875,0.0,0.0,9.482095629209653e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532287597656,0.0,0.0,7.003446808084846e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498718261719,0.0,0.0,9.482075984124094e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493225097656,0.0,0.0,0.0004497880290728,287.01287841796875,294.1499938964844,282.62890625,282.2406921386719,286.4195251464844,284.3492126464844,286.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002331150026293,3.9555878017516477e-10,0.0002331146097276,-0.0008068160968832,0.0,0.0,0.0,-0.0013892361894249,60.0,-1.2196402549743652,-0.0,-6.276353303746873e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15362548828125,0.0,0.0,3.12922456942033e-05,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.15380859375,0.0,0.0,3.295230271760374e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1559143066406,0.0,0.0,2.433846930216532e-05,297.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15234375,0.0,0.0,3.295223359600641e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1518859863281,0.0,0.0,0.0001563109253766,287.0135192871094,294.1499938964844,282.5886535644531,282.21307373046875,286.40399169921875,284.3460998535156,286.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003334290813654,4.1703687725380684e-10,0.0003334286739118,-0.0007629683823324,0.0,0.0,0.0,-0.0018781133694574,60.0,-0.9872574210166932,-0.0,-7.580016614383567e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15362548828125,0.0,0.0,3.12922456942033e-05,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.15380859375,0.0,0.0,3.295230271760374e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1559143066406,0.0,0.0,2.433846930216532e-05,297.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15234375,0.0,0.0,3.295223359600641e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1518859863281,0.0,0.0,0.0001563109253766,287.0135192871094,294.1499938964844,282.5886535644531,282.21307373046875,286.40399169921875,284.3460998535156,286.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003334290813654,4.1703687725380684e-10,0.0003334286739118,-0.0007629683823324,0.0,0.0,0.0,-0.0018781133694574,60.0,-0.9872574210166932,-0.0,-7.580016614383567e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1558837890625,0.0,0.0,3.060205199290067e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15606689453125,0.0,0.0,3.222549639758654e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15826416015625,0.0,0.0,2.380165278736968e-05,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.154541015625,0.0,0.0,3.2225427275989205e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1541748046875,0.0,0.0,0.0001528632856206,287.01544189453125,294.1499938964844,282.5689697265625,282.1993408203125,286.3973693847656,284.3450622558594,286.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003308636660221,4.126350372501975e-10,0.0003308632585685,-0.0007539612124674,0.0,0.0,0.0,-0.001862931298092,60.0,-0.92207533121109,-0.0,-7.2493291369823964e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1557922363281,0.0,0.0,2.9827644539182074e-05,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1559753417969,0.0,0.0,3.1410003430210054e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1582336425781,0.0,0.0,2.3199334464152344e-05,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1544494628906,0.0,0.0,3.140994158457033e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1540832519531,0.0,0.0,0.0001489949645474,287.0151062011719,294.1499938964844,282.549560546875,282.1856689453125,286.39276123046875,284.34234619140625,286.185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003290344320703,4.087468974400821e-10,0.0003290340246167,-0.0007455685408785,0.0,0.0,0.0,-0.0018516462296247,60.0,-0.7954694628715515,-0.0,-6.887070469474565e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1560974121094,0.0,0.0,3.5490716982167214e-05,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15625,0.0,0.0,3.737350198207423e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586303710937,0.0,0.0,2.7603955459198914e-05,297.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546936035156,0.0,0.0,3.737342558451928e-05,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1543884277344,0.0,0.0,0.0001772831164998,287.014892578125,294.1499938964844,282.5115966796875,282.1584167480469,286.37908935546875,284.3436889648437,286.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002729133411776,3.675711401918136e-10,0.0002729129628278,-0.0006934378179721,0.0,0.0,0.0,-0.0015533281257376,60.0,-0.8063344955444336,-0.0,-9.750479534886836e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1560974121094,0.0,0.0,3.5490716982167214e-05,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15625,0.0,0.0,3.737350198207423e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586303710937,0.0,0.0,2.7603955459198914e-05,297.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546936035156,0.0,0.0,3.737342558451928e-05,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1543884277344,0.0,0.0,0.0001772831164998,287.014892578125,294.1499938964844,282.5115966796875,282.1584167480469,286.37908935546875,284.3436889648437,286.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002729133411776,3.675711401918136e-10,0.0002729129628278,-0.0006934378179721,0.0,0.0,0.0,-0.0015533281257376,60.0,-0.8063344955444336,-0.0,-9.750479534886836e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597595214844,0.0,0.0,2.5755976821528748e-05,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.159912109375,0.0,0.0,2.712233253987506e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1624450683594,0.0,0.0,2.0032472093589604e-05,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15826416015625,0.0,0.0,2.712227797019296e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1580505371094,0.0,0.0,0.0001286561746383,287.018310546875,294.1499938964844,282.4747314453125,282.1313171386719,286.3692626953125,284.34454345703125,286.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744384983088,3.4325423059478045e-10,0.0002744381490629,-0.0006279830704443,0.0,0.0,0.0,-0.0015458351699635,60.0,-0.7678660750389099,-0.0,-5.135141645240537e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597595214844,0.0,0.0,2.5755976821528748e-05,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.159912109375,0.0,0.0,2.712233253987506e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1624450683594,0.0,0.0,2.0032472093589604e-05,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.15826416015625,0.0,0.0,2.712227797019296e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1580505371094,0.0,0.0,0.0001286561746383,287.018310546875,294.1499938964844,282.4747314453125,282.1313171386719,286.3692626953125,284.34454345703125,286.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744384983088,3.4325423059478045e-10,0.0002744381490629,-0.0006279830704443,0.0,0.0,0.0,-0.0015458351699635,60.0,-0.7678660750389099,-0.0,-5.135141645240537e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1627502441406,0.0,0.0,1.979743865376804e-05,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16290283203125,0.0,0.0,2.084769403154496e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,1.5398043615277857e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16119384765625,0.0,0.0,2.084765219478868e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1610717773437,0.0,0.0,9.889210195979103e-05,287.02166748046875,294.1499938964844,282.4389953613281,282.1043395996094,286.3622741699219,284.3475952148437,286.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002256367297377,2.7855556750111527e-10,0.0002256364386994,-0.000506690936163,0.0,0.0,0.0,-0.0012687034904956,60.0,-0.6805153489112854,-0.0,-3.0339912804322462e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1627502441406,0.0,0.0,1.979743865376804e-05,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16290283203125,0.0,0.0,2.084769403154496e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,1.5398043615277857e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16119384765625,0.0,0.0,2.084765219478868e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1610717773437,0.0,0.0,9.889210195979103e-05,287.02166748046875,294.1499938964844,282.4389953613281,282.1043395996094,286.3622741699219,284.3475952148437,286.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002256367297377,2.7855556750111527e-10,0.0002256364386994,-0.000506690936163,0.0,0.0,0.0,-0.0012687034904956,60.0,-0.6805153489112854,-0.0,-3.0339912804322462e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1637268066406,0.0,0.0,1.6208485249080695e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.706834700598847e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666259765625,0.0,0.0,1.2606628843059298e-05,297.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1621398925781,0.0,0.0,1.7068312445189804e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620483398437,0.0,0.0,8.096457895589992e-05,287.0229797363281,294.1499938964844,282.4112243652344,282.0828552246094,286.3600769042969,284.3490600585937,286.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001636877277633,2.0697972502592416e-10,0.0001636875094845,-0.000380465760827,0.0,0.0,0.0,-0.0009233847958967,60.0,-0.5141848921775818,-0.0,-2.033673007773018e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640014648437,0.0,0.0,1.4866363017063122e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1641540527344,0.0,0.0,1.5655024981242605e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669006347656,0.0,0.0,1.1562753570615314e-05,297.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16241455078125,0.0,0.0,1.565499223943334e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1623229980469,0.0,0.0,7.426041702274233e-05,287.0233764648437,294.1499938964844,282.4043884277344,282.0774841308594,286.3596496582031,284.34979248046875,286.182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000153591230628,1.9330402556416715e-10,0.0001535910269012,-0.0003546085208654,0.0,0.0,0.0,-0.0008658715523779,60.0,-0.4924273192882538,-0.0,-1.710825592304843e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1643981933594,0.0,0.0,1.1995801287412178e-05,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,1.2632179277716205e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1673278808594,0.0,0.0,9.33008959691506e-06,297.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16278076171875,0.0,0.0,1.2632153811864557e-05,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1627197265625,0.0,0.0,5.992139267618768e-05,287.0238952636719,294.1499938964844,282.3874816894531,282.0640869140625,286.3586730957031,284.3514404296875,286.1825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001278212148463,1.5987197676814446e-10,0.0001278210547752,-0.0002924851723946,0.0,0.0,0.0,-0.000719980278518,60.0,-0.4351803064346313,-0.0,-1.1139219546763002e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1648254394531,0.0,0.0,9.69072698353557e-06,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1649780273437,0.0,0.0,1.020482068270212e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1677551269531,0.0,0.0,7.5372499850345775e-06,297.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632080078125,0.0,0.0,1.020480067381868e-05,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16314697265625,0.0,0.0,4.8407091526314616e-05,287.0245361328125,294.1499938964844,282.370849609375,282.0507202148437,286.3581237792969,284.3526916503906,286.1821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032596483128,1.2915166158755648e-10,0.0001032595173455,-0.0002362824016017,0.0,0.0,0.0,-0.0005816319608129,60.0,-0.3735532462596893,-0.0,-7.269574386903344e-10,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1651916503906,0.0,0.0,6.240799848455936e-06,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16534423828125,0.0,0.0,6.571874564542668e-06,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1681213378906,0.0,0.0,4.853966856899206e-06,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1635437011719,0.0,0.0,6.571861376869492e-06,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1635131835937,0.0,0.0,3.117402593488805e-05,287.0251159667969,294.1499938964844,282.33837890625,282.0240173339844,286.3575744628906,284.35418701171875,286.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.6498811065685e-05,8.317315586259255e-11,6.649872375419363e-05,-0.0001521649974165,0.0,0.0,0.0,-0.0003745686844922,60.0,-0.2652956843376159,-0.0,-3.014926641675686e-10,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1651916503906,0.0,0.0,6.240799848455936e-06,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16534423828125,0.0,0.0,6.571874564542668e-06,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1681213378906,0.0,0.0,4.853966856899206e-06,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1635437011719,0.0,0.0,6.571861376869492e-06,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1635131835937,0.0,0.0,3.117402593488805e-05,287.0251159667969,294.1499938964844,282.33837890625,282.0240173339844,286.3575744628906,284.35418701171875,286.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.6498811065685e-05,8.317315586259255e-11,6.649872375419363e-05,-0.0001521649974165,0.0,0.0,0.0,-0.0003745686844922,60.0,-0.2652956843376159,-0.0,-3.014926641675686e-10,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1653747558594,0.0,0.0,4.181385520496406e-06,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16552734375,0.0,0.0,4.4032085497747175e-06,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683349609375,0.0,0.0,3.252196393077611e-06,297.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16375732421875,0.0,0.0,4.4031994548277e-06,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1636962890625,0.0,0.0,2.088684595946688e-05,287.0254211425781,294.1499938964844,282.3070068359375,281.9973449707031,286.3573608398437,284.3548583984375,286.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.455478847376071e-05,5.572676001208698e-11,4.45547339040786e-05,-0.0001019518604152,0.0,0.0,0.0,-0.0002509643090888,60.0,-0.1825610846281051,-0.0,-1.3534327825137638e-10,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1653747558594,0.0,0.0,4.181385520496406e-06,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16552734375,0.0,0.0,4.4032085497747175e-06,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683349609375,0.0,0.0,3.252196393077611e-06,297.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16375732421875,0.0,0.0,4.4031994548277e-06,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1636962890625,0.0,0.0,2.088684595946688e-05,287.0254211425781,294.1499938964844,282.3070068359375,281.9973449707031,286.3573608398437,284.3548583984375,286.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.455478847376071e-05,5.572676001208698e-11,4.45547339040786e-05,-0.0001019518604152,0.0,0.0,0.0,-0.0002509643090888,60.0,-0.1825610846281051,-0.0,-1.3534327825137638e-10,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654663085937,0.0,0.0,2.994178885273868e-06,298.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656188964844,0.0,0.0,3.1530203159491066e-06,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1684265136719,0.0,0.0,2.3288112060981803e-06,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1638488769531,0.0,0.0,3.153013949486194e-06,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.163818359375,0.0,0.0,1.4956513950892258e-05,287.02557373046875,294.1499938964844,282.2767028808594,281.970703125,286.3572692871094,284.355224609375,286.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-3.1904433853924274e-05,3.9904357596043376e-11,3.19043938361574e-05,-7.30049068806693e-05,0.0,0.0,0.0,-0.0001797085133148,60.0,-0.1285934001207351,-0.0,-6.939876451284022e-11,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
