time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091320,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654663085937,0.0,0.0,2.994178885273868e-06,298.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656188964844,0.0,0.0,3.1530203159491066e-06,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1684265136719,0.0,0.0,2.3288112060981803e-06,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1638488769531,0.0,0.0,3.153013949486194e-06,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.163818359375,0.0,0.0,1.4956513950892258e-05,287.02557373046875,294.1499938964844,282.2767028808594,281.970703125,286.3572692871094,284.355224609375,286.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-3.1904433853924274e-05,3.9904357596043376e-11,3.19043938361574e-05,-7.30049068806693e-05,0.0,0.0,0.0,-0.0001797085133148,60.0,-0.1285934001207351,-0.0,-6.939876451284022e-11,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16552734375,0.0,0.0,2.2064343738748e-06,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656799316406,0.0,0.0,2.3234858872456243e-06,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1684875488281,0.0,0.0,1.7161196410597768e-06,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639099121094,0.0,0.0,2.32348111239844e-06,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1638488769531,0.0,0.0,1.1021574209735265e-05,287.025634765625,294.1499938964844,282.2474365234375,281.9440612792969,286.35723876953125,284.3554077148437,286.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.351061084482353e-05,2.9405845813901266e-11,2.3510581740993075e-05,-5.3797863074578345e-05,0.0,0.0,0.0,-0.0001324285258306,60.0,-0.0931712538003921,-0.0,-3.768584749819226e-11,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16552734375,0.0,0.0,2.2064343738748e-06,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656799316406,0.0,0.0,2.3234858872456243e-06,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1684875488281,0.0,0.0,1.7161196410597768e-06,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639099121094,0.0,0.0,2.32348111239844e-06,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1638488769531,0.0,0.0,1.1021574209735265e-05,287.025634765625,294.1499938964844,282.2474365234375,281.9440612792969,286.35723876953125,284.3554077148437,286.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.351061084482353e-05,2.9405845813901266e-11,2.3510581740993075e-05,-5.3797863074578345e-05,0.0,0.0,0.0,-0.0001324285258306,60.0,-0.0931712538003921,-0.0,-3.768584749819226e-11,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,1.8618275134940632e-06,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,1.960597501238226e-06,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.448091438760457e-06,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639099121094,0.0,0.0,1.9605936358857434e-06,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,9.300195415562484e-06,287.0256652832031,294.1499938964844,282.2331848144531,281.9307556152344,286.3572082519531,284.3554382324219,286.1790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.983933361771051e-05,2.4813838483961348e-11,1.983930815185886e-05,-4.539666770142503e-05,0.0,0.0,0.0,-0.0001117491628974,60.0,-0.0788810700178146,-0.0,-2.6833363656053596e-11,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,1.5379871456389085e-06,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,1.6195774605876068e-06,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.1962150665567606e-06,297.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639099121094,0.0,0.0,1.6195742773561506e-06,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,7.682549039600417e-06,287.02569580078125,294.1499938964844,282.2192077636719,281.9174194335937,286.3572082519531,284.35546875,286.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6388448784709908e-05,2.049767473810693e-11,1.638842877582647e-05,-3.7500361941056326e-05,0.0,0.0,0.0,-9.231135481968522e-05,60.0,-0.0668253302574157,-0.0,-1.8310561400447508e-11,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,9.587454314896604e-07,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,1.00960699001007e-06,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,7.45692602777126e-07,297.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,1.0096049436469912e-06,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,4.78912215839955e-06,287.02569580078125,294.1499938964844,282.1920166015625,281.8907165527344,286.3572082519531,284.35552978515625,286.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.021596744976705e-05,1.2777556790410928e-11,1.0215954716841225e-05,-2.337650948902592e-05,0.0,0.0,0.0,-5.7543584262020886e-05,60.0,-0.0454320721328258,-0.0,-7.1154575287391e-12,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,9.587454314896604e-07,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,1.00960699001007e-06,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,7.45692602777126e-07,297.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,1.0096049436469912e-06,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,4.78912215839955e-06,287.02569580078125,294.1499938964844,282.1920166015625,281.8907165527344,286.3572082519531,284.35552978515625,286.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.021596744976705e-05,1.2777556790410928e-11,1.0215954716841225e-05,-2.337650948902592e-05,0.0,0.0,0.0,-5.7543584262020886e-05,60.0,-0.0454320721328258,-0.0,-7.1154575287391e-12,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,5.310673145686451e-07,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,5.592405045717896e-07,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,4.130533284296689e-07,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,5.592393677034124e-07,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,2.652785951795522e-06,287.02569580078125,294.1499938964844,282.1658630371094,281.86395263671875,286.3572082519531,284.35552978515625,286.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.658866939484142e-06,7.077806223054761e-12,5.658859663526528e-06,-1.2948772564413956e-05,0.0,0.0,0.0,-3.1874762498773634e-05,60.0,-0.0293749906122684,-0.0,-2.183209559317168e-12,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,5.310673145686451e-07,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,5.592405045717896e-07,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,4.130533284296689e-07,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,5.592393677034124e-07,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,2.652785951795522e-06,287.02569580078125,294.1499938964844,282.1658630371094,281.86395263671875,286.3572082519531,284.35552978515625,286.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.658866939484142e-06,7.077806223054761e-12,5.658859663526528e-06,-1.2948772564413956e-05,0.0,0.0,0.0,-3.1874762498773634e-05,60.0,-0.0293749906122684,-0.0,-2.183209559317168e-12,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.5052636942746176e-07,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6381678708276013e-07,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9485429447740898e-07,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.638162754919904e-07,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2514285572251538e-06,287.02569580078125,294.1499938964844,282.14068603515625,281.8370666503906,286.3572082519531,284.35552978515625,286.1769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.669554987733136e-06,3.3389391512067546e-12,2.66955180450168e-06,-6.108526577008888e-06,0.0,0.0,0.0,-1.503682869952172e-05,60.0,-0.0178764052689075,-0.0,-4.858509970208369e-13,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.5052636942746176e-07,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6381678708276013e-07,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9485429447740898e-07,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.638162754919904e-07,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2514285572251538e-06,287.02569580078125,294.1499938964844,282.14068603515625,281.8370666503906,286.3572082519531,284.35552978515625,286.1769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.669554987733136e-06,3.3389391512067546e-12,2.66955180450168e-06,-6.108526577008888e-06,0.0,0.0,0.0,-1.503682869952172e-05,60.0,-0.0178764052689075,-0.0,-4.858509970208369e-13,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,1.0561915075868457e-07,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,1.112222562937859e-07,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,8.214841784592863e-08,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,1.1122202892011049e-07,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,5.275884973343636e-07,287.02569580078125,294.1499938964844,282.119384765625,281.8133544921875,286.3572082519531,284.35552978515625,286.1763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1254711580477306e-06,1.4076576276139674e-12,1.125469793805678e-06,-2.575313601482776e-06,0.0,0.0,0.0,-6.33944000583142e-06,60.0,-0.0107736382633447,-0.0,-8.635382312644976e-14,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,9.639586551202228e-08,298.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,1.0150967710842453e-07,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,7.497473575313053e-08,297.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,1.0150947105103117e-07,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,4.815163379134901e-07,287.02569580078125,294.1499938964844,282.1165466308594,281.8100891113281,286.3572082519531,284.35552978515625,286.17633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0271969586028715e-06,1.2847402178564617e-12,1.0271957080476568e-06,-2.350435579501209e-06,0.0,0.0,0.0,-5.785899702459574e-06,60.0,-0.0101323882117867,-0.0,-7.193049866675849e-14,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,3.714283636213622e-08,298.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,3.911326729166832e-08,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,2.8888939240800937e-08,297.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,3.9113185579253695e-08,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.8553578229330014e-07,287.02569580078125,294.1499938964844,282.1048278808594,281.79656982421875,286.3572082519531,284.35552978515625,286.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.96065047425509e-07,4.953299055643345e-13,3.960645358347392e-07,-9.061009791366814e-07,0.0,0.0,0.0,-2.23088136408478e-06,60.0,-0.0065554301254451,-0.0,-1.0679388010850431e-14,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.481800542852852e-08,298.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.613460203804152e-08,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9302937914744692e-08,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6134548747336346e-08,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2397082116422098e-07,287.02569580078125,294.1499938964844,282.0933837890625,281.7829895019531,286.3572082519531,284.35552978515625,286.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-2.646764585279016e-07,3.3097911347410025e-13,2.646761174673884e-07,-6.05492800787033e-07,0.0,0.0,0.0,-1.4908146113157272e-06,60.0,-0.0050845951773226,-0.0,-4.767931095919038e-15,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.288232048286432e-09,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.409622945620526e-09,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.779740133045493e-09,297.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.409618060639218e-09,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.1430169699622184e-08,287.02569580078125,294.1499938964844,282.0711975097656,281.7557067871094,286.3572082519531,284.35552978515625,286.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.4393557396251708e-08,3.049946769749165e-14,2.4393527198185442e-08,-5.580854178788287e-08,0.0,0.0,0.0,-1.3738463167101145e-07,60.0,-0.0022621764801442,-0.0,-4.0531843397653456e-17,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.288232048286432e-09,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.409622945620526e-09,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.779740133045493e-09,297.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.409618060639218e-09,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.1430169699622184e-08,287.02569580078125,294.1499938964844,282.0711975097656,281.7557067871094,286.3572082519531,284.35552978515625,286.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.4393557396251708e-08,3.049946769749165e-14,2.4393527198185442e-08,-5.580854178788287e-08,0.0,0.0,0.0,-1.3738463167101145e-07,60.0,-0.0022621764801442,-0.0,-4.0531843397653456e-17,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,4.937710240682236e-10,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,5.199655706000781e-10,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,3.840450180092603e-10,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,5.199645158882046e-10,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,2.466483461915913e-09,287.02569580078125,294.1499938964844,282.04998779296875,281.7282409667969,286.3572082519531,284.35552978515625,286.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.308621098265576e-09,6.621234949346711e-15,5.308614436927428e-09,-1.2117136627409764e-08,0.0,0.0,0.0,-2.9889633879065514e-08,60.0,-0.0011582300066947,-0.0,-1.887327959235184e-18,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,4.937710240682236e-10,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,5.199655706000781e-10,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,3.840450180092603e-10,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,5.199645158882046e-10,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,2.466483461915913e-09,287.02569580078125,294.1499938964844,282.04998779296875,281.7282409667969,286.3572082519531,284.35552978515625,286.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.308621098265576e-09,6.621234949346711e-15,5.308614436927428e-09,-1.2117136627409764e-08,0.0,0.0,0.0,-2.9889633879065514e-08,60.0,-0.0011582300066947,-0.0,-1.887327959235184e-18,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,1.2484986655625363e-10,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,1.3147316568762335e-10,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,9.710567766552104e-11,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,1.31472902009655e-10,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,6.236496874478802e-10,287.02569580078125,294.1499938964844,282.0292358398437,281.7006530761719,286.3572082519531,284.35552978515625,286.1741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.345098032956571e-09,1.6725257407808054e-15,1.345096367622034e-09,-3.0704094822198162e-09,0.0,0.0,0.0,-7.581547833979131e-09,60.0,-0.000639293633867,-0.0,-1.2066252908842651e-19,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,1.2484986655625363e-10,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,1.3147316568762335e-10,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,9.710567766552104e-11,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,1.31472902009655e-10,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,6.236496874478802e-10,287.02569580078125,294.1499938964844,282.0292358398437,281.7006530761719,286.3572082519531,284.35552978515625,286.1741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.345098032956571e-09,1.6725257407808054e-15,1.345096367622034e-09,-3.0704094822198162e-09,0.0,0.0,0.0,-7.581547833979131e-09,60.0,-0.000639293633867,-0.0,-1.2066252908842651e-19,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,3.3003346583404536e-11,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,3.4754175232132305e-11,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,2.566932950920364e-11,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,3.4754105843193266e-11,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.6485822429412875e-10,287.02569580078125,294.1499938964844,282.0083923339844,281.6729431152344,286.3572082519531,284.35552978515625,286.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5620925653567776e-10,4.3734330710923136e-16,3.5620881244646796e-10,-8.11980760406783e-10,0.0,0.0,0.0,-2.008164301514625e-09,60.0,-0.0003580201009754,-0.0,-8.43164262303481e-21,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,3.3003346583404536e-11,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,3.4754175232132305e-11,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,2.566932950920364e-11,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,3.4754105843193266e-11,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.6485822429412875e-10,287.02569580078125,294.1499938964844,282.0083923339844,281.6729431152344,286.3572082519531,284.35552978515625,286.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5620925653567776e-10,4.3734330710923136e-16,3.5620881244646796e-10,-8.11980760406783e-10,0.0,0.0,0.0,-2.008164301514625e-09,60.0,-0.0003580201009754,-0.0,-8.43164262303481e-21,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,1.842047174516193e-11,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,1.9397679643096133e-11,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.4327067310304642e-11,297.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,1.9397641479179652e-11,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,9.201388956325828e-11,287.02569580078125,294.1499938964844,281.9979553222656,281.6590576171875,286.3572082519531,284.35552978515625,286.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0005135048517528e-10,2.1034452558971783e-16,2.000511423183582e-10,-4.559177757545996e-10,0.0,0.0,0.0,-1.1204974725842476e-09,60.0,-0.0002791966835502,-0.0,-2.626623177869776e-21,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,1.0489435708915806e-11,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,1.1045901172901385e-11,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,8.158468692287535e-12,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,1.1045878621496195e-11,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,5.2396798705389713e-11,287.02569580078125,294.1499938964844,281.98748779296875,281.6451416015625,286.3572082519531,284.35552978515625,286.1732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1154517587375068e-10,1.3228959246728683e-16,1.1154504403476648e-10,-2.546531319147505e-10,0.0,0.0,0.0,-6.257323548197743e-10,60.0,-0.0002182571915909,-0.0,-8.517271366460213e-22,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.5583990221483832e-12,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.694122269025767e-12,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.989870507951297e-12,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.694116848014905e-12,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706980159398e-11,287.02569580078125,294.1499938964844,281.966552734375,281.61724853515625,286.3572082519531,284.35552978515625,286.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.829435123696821e-11,2.80073065283635e-17,2.8294323481392603e-11,-6.374398231479006e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,-0.000121987730381,-0.0,-5.066788592095969e-23,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.5583990221483832e-12,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.694122269025767e-12,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.989870507951297e-12,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.694116848014905e-12,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706980159398e-11,287.02569580078125,294.1499938964844,281.966552734375,281.61724853515625,286.3572082519531,284.35552978515625,286.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.829435123696821e-11,2.80073065283635e-17,2.8294323481392603e-11,-6.374398231479006e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,-0.000121987730381,-0.0,-5.066788592095969e-23,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,5.116797827456332e-13,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,5.388244646471751e-13,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,3.9797410701127033e-13,297.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,5.38823380445003e-13,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,2.555941352663793e-12,287.02569580078125,294.1499938964844,281.945556640625,281.5893249511719,286.3572082519531,284.35552978515625,286.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.49556059581602e-12,1.782136641507734e-18,7.495558861092544e-12,-1.5596319374866496e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-6.900735752424225e-05,-0.0,-2.0267154052839512e-24,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,5.116797827456332e-13,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,5.388244646471751e-13,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,3.9797410701127033e-13,297.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,5.38823380445003e-13,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,2.555941352663793e-12,287.02569580078125,294.1499938964844,281.945556640625,281.5893249511719,286.3572082519531,284.35552978515625,286.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.49556059581602e-12,1.782136641507734e-18,7.495558861092544e-12,-1.5596319374866496e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-6.900735752424225e-05,-0.0,-2.0267154052839512e-24,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.924560546875,281.5613098144531,286.3572082519531,284.35552978515625,286.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.295862935527971e-12,-4.774154382640137e-18,2.295867706017529e-12,-3.5594053746090815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.970486795878969e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.924560546875,281.5613098144531,286.3572082519531,284.35552978515625,286.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.295862935527971e-12,-4.774154382640137e-18,2.295867706017529e-12,-3.5594053746090815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.970486795878969e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,-2.558398913728166e-13,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,-2.6941223232358773e-13,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,-1.9898705350563522e-13,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,-2.6941169022250133e-13,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,-1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.9043884277344,281.5343933105469,286.3572082519531,284.35552978515625,286.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.351520020371645e-12,-5.39256784347458e-18,2.351525441382507e-12,-1.8779288020465135e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.4045752070378512e-05,-0.0,-5.066227435891041e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,-2.558398913728166e-13,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,-2.6941223232358773e-13,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,-1.9898705350563522e-13,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,-2.6941169022250133e-13,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,-1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.9035339355469,281.53326416015625,286.3572082519531,284.35552978515625,286.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.351520020371645e-12,-5.39256784347458e-18,2.351525441382507e-12,-1.8779288020465135e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.33941937040072e-05,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.8930358886719,281.51922607421875,286.3572082519531,284.35552978515625,286.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433888708626311e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-1.8805754734785296e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.8825378417969,281.50518798828125,286.3572082519531,284.35552978515625,286.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433887881445698e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-1.5257602171914186e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.8615417480469,281.4770812988281,286.3572082519531,284.35552978515625,286.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433887881445698e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-9.58199416345451e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.8615417480469,281.4770812988281,286.3572082519531,284.35552978515625,286.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433887881445698e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-9.58199416345451e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.8406066894531,281.4489440917969,286.3572082519531,284.35552978515625,286.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433887881445698e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-6.338086222967831e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.8406066894531,281.4489440917969,286.3572082519531,284.35552978515625,286.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433887881445698e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-6.338086222967831e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
