time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093660,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.8197021484375,281.4208068847656,286.3572082519531,284.35552978515625,286.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433887881445698e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-4.441259079612792e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.8197021484375,281.4208068847656,286.3572082519531,284.35552978515625,286.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433887881445698e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-4.441259079612792e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.7988586425781,281.3926696777344,286.3572082519531,284.35552978515625,286.169921875,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433887881445698e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-3.3044350402633427e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.7988586425781,281.3926696777344,286.3572082519531,284.35552978515625,286.169921875,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433887881445698e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-3.3044350402633427e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.7884826660156,281.37860107421875,286.3572082519531,284.35552978515625,286.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433887881445698e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-2.952991280835704e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.7781066894531,281.3645324707031,286.3572082519531,284.35552978515625,286.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,4.153004437741637e-13,-6.815474420611256e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-2.6713676106737694e-06,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.7574462890625,281.3363952636719,286.3572082519531,284.35552978515625,286.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433887054265086e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-2.193562295360607e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.7574462890625,281.3363952636719,286.3572082519531,284.35552978515625,286.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433887054265086e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-2.193562295360607e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.73687744140625,281.3083190917969,286.3572082519531,284.35552978515625,286.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433887054265086e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-1.8788458646668005e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.73687744140625,281.3083190917969,286.3572082519531,284.35552978515625,286.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433887054265086e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-1.8788458646668005e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.7164001464844,281.2802734375,286.3572082519531,284.35552978515625,286.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433887054265086e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-1.6610167676844867e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.7164001464844,281.2802734375,286.3572082519531,284.35552978515625,286.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433887054265086e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-1.6610167676844867e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.69610595703125,281.25225830078125,286.3572082519531,284.35552978515625,286.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433886227084473e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-1.5023274499981198e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.69610595703125,281.25225830078125,286.3572082519531,284.35552978515625,286.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433886227084473e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-1.5023274499981198e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.6859741210937,281.23828125,286.3572082519531,284.35552978515625,286.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,3.070806629812406e-12,-9.4752066786459e-18,-3.070797088833288e-12,3.4330793416414984e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.656862519274e-06,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.6759033203125,281.2243347167969,286.3572082519531,284.35552978515625,286.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433886227084473e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-7.486211870855186e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.6558837890625,281.1964416503906,286.3572082519531,284.35552978515625,286.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433886227084473e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-5.366470759327058e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.6558837890625,281.1964416503906,286.3572082519531,284.35552978515625,286.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433886227084473e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-5.366470759327058e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.63604736328125,281.16864013671875,286.3572082519531,284.35552978515625,286.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433886227084473e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-3.904616733052535e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.63604736328125,281.16864013671875,286.3572082519531,284.35552978515625,286.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433886227084473e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-3.904616733052535e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.61639404296875,281.14093017578125,286.3572082519531,284.35552978515625,286.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433885399903859e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-2.9070502023387235e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.61639404296875,281.14093017578125,286.3572082519531,284.35552978515625,286.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433885399903859e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-2.9070502023387235e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.596923828125,281.1133117675781,286.3572082519531,284.35552978515625,286.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433885399903859e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-2.2289505068329163e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.596923828125,281.1133117675781,286.3572082519531,284.35552978515625,286.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433885399903859e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-2.2289505068329163e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.5872497558594,281.0995178222656,286.3572082519531,284.35552978515625,286.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433885399903859e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-1.997412482523941e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.5776672363281,281.0857849121094,286.3572082519531,284.35552978515625,286.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433885399903859e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-1.807591161195888e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.5586242675781,281.0583801269531,286.3572082519531,284.35552978515625,286.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433885399903859e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-1.4722155583513086e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.5586242675781,281.0583801269531,286.3572082519531,284.35552978515625,286.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433885399903859e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-1.4722155583513086e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.53985595703125,281.0310974121094,286.3572082519531,284.35552978515625,286.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433884572723248e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-1.2408528391461005e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.53985595703125,281.0310974121094,286.3572082519531,284.35552978515625,286.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433884572723248e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-1.2408528391461005e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.5213317871094,281.0039367675781,286.3572082519531,284.35552978515625,286.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433884572723248e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-1.0769509799501975e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.5213317871094,281.0039367675781,286.3572082519531,284.35552978515625,286.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433884572723248e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-1.0769509799501975e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.5030517578125,280.9769287109375,286.3572082519531,284.35552978515625,286.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433884572723248e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-9.573959687259048e-07,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.5030517578125,280.9769287109375,286.3572082519531,284.35552978515625,286.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433884572723248e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-9.573959687259048e-07,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.4940185546875,280.9634704589844,286.3572082519531,284.35552978515625,286.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433884572723248e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-8.683833812028752e-07,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.4850769042969,280.9500732421875,286.3572082519531,284.35552978515625,286.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433884572723248e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-8.3635859482456e-07,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.4673767089844,280.9233703613281,286.3572082519531,284.35552978515625,286.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433884572723248e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-7.766289513710944e-07,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.4673767089844,280.9233703613281,286.3572082519531,284.35552978515625,286.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433884572723248e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-7.766289513710944e-07,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.45001220703125,280.8968505859375,286.3572082519531,284.35552978515625,286.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,4.153004437741637e-13,-6.815470698298498e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-7.721655492787249e-07,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.45001220703125,280.8968505859375,286.3572082519531,284.35552978515625,286.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,4.153004437741637e-13,-6.815470698298498e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-7.721655492787249e-07,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.4328308105469,280.87030029296875,286.3572082519531,284.35552978515625,286.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,4.153004437741637e-13,-6.8154698711178856e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-4.929266651743092e-06,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
