time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096120,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.4328308105469,280.87030029296875,286.3572082519531,284.35552978515625,286.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,4.153004437741637e-13,-6.8154698711178856e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-4.929266651743092e-06,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.4157409667969,280.8435974121094,286.3572082519531,284.35552978515625,286.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.295862935527971e-12,-4.774150246737073e-18,2.295867706017529e-12,-3.5594053746090815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.773096513119526e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.4157409667969,280.8435974121094,286.3572082519531,284.35552978515625,286.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.295862935527971e-12,-4.774150246737073e-18,2.295867706017529e-12,-3.5594053746090815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.773096513119526e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.4072265625,280.8302001953125,286.3572082519531,284.35552978515625,286.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433883745542635e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-6.895770184200956e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.3987121582031,280.8167419433594,286.3572082519531,284.35552978515625,286.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,4.153004437741637e-13,-6.815470698298498e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-5.848372893524356e-06,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.3817749023437,280.7897644042969,286.3572082519531,284.35552978515625,286.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.295862935527971e-12,-4.7741510739176855e-18,2.295867706017529e-12,-3.5594053746090815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.498412171320524e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.3817749023437,280.7897644042969,286.3572082519531,284.35552978515625,286.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.295862935527971e-12,-4.7741510739176855e-18,2.295867706017529e-12,-3.5594053746090815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.498412171320524e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.36492919921875,280.7626647949219,286.3572082519531,284.35552978515625,286.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.295862935527971e-12,-4.7741510739176855e-18,2.295867706017529e-12,-3.5594053746090815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.249998023122316e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.36492919921875,280.7626647949219,286.3572082519531,284.35552978515625,286.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.295862935527971e-12,-4.7741510739176855e-18,2.295867706017529e-12,-3.5594053746090815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.249998023122316e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.3481140136719,280.7354431152344,286.3572082519531,284.35552978515625,286.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.295862935527971e-12,-4.774151901098298e-18,2.295867706017529e-12,-3.5594053746090815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.366704615677008e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.3481140136719,280.7354431152344,286.3572082519531,284.35552978515625,286.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.295862935527971e-12,-4.774151901098298e-18,2.295867706017529e-12,-3.5594053746090815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.366704615677008e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.33135986328125,280.7081298828125,286.3572082519531,284.35552978515625,286.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,4.153004437741637e-13,-6.8154727662500295e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-3.314573177704005e-06,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.33135986328125,280.7081298828125,286.3572082519531,284.35552978515625,286.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,4.153004437741637e-13,-6.8154727662500295e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-3.314573177704005e-06,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.3230285644531,280.6944580078125,286.3572082519531,284.35552978515625,286.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.295862935527971e-12,-4.774152314688604e-18,2.295867706017529e-12,-3.5594053746090815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2216698451084085e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,5.116797827456332e-13,297.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,5.388244646471751e-13,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,3.9797410701127033e-13,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,5.38823380445003e-13,298.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,2.555941352663793e-12,287.02569580078125,294.1499938964844,281.3146667480469,280.6807556152344,286.3572082519531,284.35552978515625,286.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,4.709576370380556e-13,-6.1970593054155844e-18,-4.709514570856721e-13,-2.5853778753276435e-12,0.0,0.0,0.0,0.0,60.0,-1.0656140148057602e-05,-0.0,-2.0267154052839512e-24,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,5.116797827456332e-13,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,5.388244646471751e-13,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,3.9797410701127033e-13,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,5.38823380445003e-13,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,2.555941352663793e-12,287.02569580078125,294.1499938964844,281.29803466796875,280.6533203125,286.3572082519531,284.35552978515625,286.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,4.709576370380556e-13,-6.1970593054155844e-18,-4.709514570856721e-13,-2.5853778753276435e-12,0.0,0.0,0.0,0.0,60.0,-2.8516087695606984e-06,-0.0,-2.0267154052839512e-24,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,5.116797827456332e-13,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,5.388244646471751e-13,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,3.9797410701127033e-13,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,5.38823380445003e-13,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,2.555941352663793e-12,287.02569580078125,294.1499938964844,281.29803466796875,280.6533203125,286.3572082519531,284.35552978515625,286.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,4.709576370380556e-13,-6.1970593054155844e-18,-4.709514570856721e-13,-2.5853778753276435e-12,0.0,0.0,0.0,0.0,60.0,-2.8516087695606984e-06,-0.0,-2.0267154052839512e-24,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.28143310546875,280.6258544921875,286.3572082519531,284.35552978515625,286.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,4.153004437741637e-13,-6.815471939069416e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,2.41489829022612e-06,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.28143310546875,280.6258544921875,286.3572082519531,284.35552978515625,286.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,4.153004437741637e-13,-6.815471939069416e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,2.41489829022612e-06,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.2648620605469,280.5983581542969,286.3572082519531,284.35552978515625,286.16534423828125,0.0,0.0,0.0,0.0,1.0,1.0,4.153004437741637e-13,-6.815471111888805e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-3.19508217216935e-06,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.2648620605469,280.5983581542969,286.3572082519531,284.35552978515625,286.16534423828125,0.0,0.0,0.0,0.0,1.0,1.0,4.153004437741637e-13,-6.815471111888805e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-3.19508217216935e-06,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,-2.558398913728166e-13,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,-2.6941223232358773e-13,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,-1.9898705350563522e-13,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,-2.6941169022250133e-13,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,-1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.24835205078125,280.57086181640625,286.3572082519531,284.35552978515625,286.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.351520020371645e-12,-5.392564121161824e-18,2.351525441382507e-12,-1.8779288020465135e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.103827556420583e-06,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,-2.558398913728166e-13,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,-2.6941223232358773e-13,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,-1.9898705350563522e-13,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,-2.6941169022250133e-13,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,-1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.24835205078125,280.57086181640625,286.3572082519531,284.35552978515625,286.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.351520020371645e-12,-5.392564121161824e-18,2.351525441382507e-12,-1.8779288020465135e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.103827556420583e-06,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.2400817871094,280.5570983886719,286.3572082519531,284.35552978515625,286.1652526855469,0.0,0.0,0.0,0.0,1.0,1.0,3.070806629812406e-12,-9.475203369923449e-18,-3.070797088833288e-12,3.4330793416414984e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.139975539554143e-06,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.2318420410156,280.5433654785156,286.3572082519531,284.35552978515625,286.16522216796875,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433883745542635e-18,-3.5963579662033633e-13,7.775753782177097e-13,0.0,0.0,0.0,0.0,60.0,-1.024262292048661e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.2153625488281,280.515869140625,286.3572082519531,284.35552978515625,286.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,4.153004437741637e-13,-6.815470698298498e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-7.1958688749873545e-06,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.2153625488281,280.515869140625,286.3572082519531,284.35552978515625,286.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,4.153004437741637e-13,-6.815470698298498e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-7.1958688749873545e-06,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.1988830566406,280.4884338378906,286.3572082519531,284.35552978515625,286.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.153004437741637e-13,-6.8154698711178856e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-9.99640360532794e-06,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.1988830566406,280.4884338378906,286.3572082519531,284.35552978515625,286.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.153004437741637e-13,-6.8154698711178856e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-9.99640360532794e-06,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,-2.558398913728166e-13,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,-2.6941223232358773e-13,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,-1.9898705350563522e-13,297.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,-2.6941169022250133e-13,298.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,-1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.1824035644531,280.4610595703125,286.3572082519531,284.35552978515625,286.1650390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.351520020371645e-12,-5.392562880390906e-18,2.351525441382507e-12,-1.8779288020465135e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2015878382953815e-05,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,-2.558398913728166e-13,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,-2.6941223232358773e-13,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,-1.9898705350563522e-13,297.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,-2.6941169022250133e-13,298.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,-1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.1824035644531,280.4610595703125,286.3572082519531,284.35552978515625,286.1650390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.351520020371645e-12,-5.392562880390906e-18,2.351525441382507e-12,-1.8779288020465135e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2015878382953815e-05,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.1659545898437,280.4337463378906,286.3572082519531,284.35552978515625,286.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,3.070806629812406e-12,-9.475201715562222e-18,-3.070797088833288e-12,3.4330793416414984e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.593434358772356e-06,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.1659545898437,280.4337463378906,286.3572082519531,284.35552978515625,286.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,3.070806629812406e-12,-9.475201715562222e-18,-3.070797088833288e-12,3.4330793416414984e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.593434358772356e-06,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,-2.558398913728166e-13,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,-2.6941223232358773e-13,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,-1.9898705350563522e-13,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,-2.6941169022250133e-13,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,-1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.1577453613281,280.4201354980469,286.3572082519531,284.35552978515625,286.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.351520020371645e-12,-5.392564121161824e-18,2.351525441382507e-12,-1.8779288020465135e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.6759968022815883e-05,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.1495056152344,280.4065246582031,286.3572082519531,284.35552978515625,286.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433884572723248e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-2.3070262614055537e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.133056640625,280.37939453125,286.3572082519531,284.35552978515625,286.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,3.070806629812406e-12,-9.47520419710406e-18,-3.070797088833288e-12,3.4330793416414984e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6216672520386055e-05,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.133056640625,280.37939453125,286.3572082519531,284.35552978515625,286.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,3.070806629812406e-12,-9.47520419710406e-18,-3.070797088833288e-12,3.4330793416414984e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6216672520386055e-05,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.1165771484375,280.3523864746094,286.3572082519531,284.35552978515625,286.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433884572723248e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-2.1789654056192376e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.1165771484375,280.3523864746094,286.3572082519531,284.35552978515625,286.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433884572723248e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-2.1789654056192376e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
