time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098460,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.1000671386719,280.3255310058594,286.3572082519531,284.35552978515625,286.164794921875,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433884572723248e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-1.538171636639163e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.1000671386719,280.3255310058594,286.3572082519531,284.35552978515625,286.164794921875,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433884572723248e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-1.538171636639163e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.08355712890625,280.2987976074219,286.3572082519531,284.35552978515625,286.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,4.153004437741637e-13,-6.815471111888805e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-1.0880807167268358e-05,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.08355712890625,280.2987976074219,286.3572082519531,284.35552978515625,286.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,4.153004437741637e-13,-6.815471111888805e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-1.0880807167268358e-05,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.0752868652344,280.2854919433594,286.3572082519531,284.35552978515625,286.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,4.1530041666910933e-13,-6.815470698298498e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-1.3236167433205992e-05,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.0670166015625,280.2722473144531,286.3572082519531,284.35552978515625,286.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,4.1530041666910933e-13,-6.815470698298498e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-1.5397274182760157e-05,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,-2.558398913728166e-13,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,-2.6941223232358773e-13,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,-1.9898705350563522e-13,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,-2.6941169022250133e-13,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,-1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.0504455566406,280.2458801269531,286.3572082519531,284.35552978515625,286.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.351520020371645e-12,-5.392563707571517e-18,2.351525441382507e-12,-1.8779288020465135e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.607295052963309e-05,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,-2.558398913728166e-13,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,-2.6941223232358773e-13,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,-1.9898705350563522e-13,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,-2.6941169022250133e-13,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,-1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.0504455566406,280.2458801269531,286.3572082519531,284.35552978515625,286.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.351520020371645e-12,-5.392563707571517e-18,2.351525441382507e-12,-1.8779288020465135e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.607295052963309e-05,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.0338439941406,280.2196960449219,286.3572082519531,284.35552978515625,286.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433883745542635e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-1.1350642125762532e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.0338439941406,280.2196960449219,286.3572082519531,284.35552978515625,286.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433883745542635e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-1.1350642125762532e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.0171813964844,280.1937255859375,286.3572082519531,284.35552978515625,286.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,3.070806629812406e-12,-9.475203369923449e-18,-3.070797088833288e-12,3.4330793416414984e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.993236977199558e-06,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,281.0171813964844,280.1937255859375,286.3572082519531,284.35552978515625,286.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,3.070806629812406e-12,-9.475203369923449e-18,-3.070797088833288e-12,3.4330793416414984e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.993236977199558e-06,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.00048828125,280.1679992675781,286.3572082519531,284.35552978515625,286.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433882918362023e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-1.6250514818239026e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,281.00048828125,280.1679992675781,286.3572082519531,284.35552978515625,286.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433882918362023e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-1.6250514818239026e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,280.9920959472656,280.1552429199219,286.3572082519531,284.35552978515625,286.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,3.070806629812406e-12,-9.475202542742836e-18,-3.070797088833288e-12,3.4330793416414984e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.9122177036479115e-05,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.98370361328125,280.1425170898437,286.3572082519531,284.35552978515625,286.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433883745542635e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-2.159752148145344e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.9668884277344,280.1172790527344,286.3572082519531,284.35552978515625,286.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433882918362023e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-1.507449178461684e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.9668884277344,280.1172790527344,286.3572082519531,284.35552978515625,286.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433882918362023e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-1.507449178461684e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.95001220703125,280.0923156738281,286.3572082519531,284.35552978515625,286.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433882918362023e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-1.055577740771696e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.95001220703125,280.0923156738281,286.3572082519531,284.35552978515625,286.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433882918362023e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-1.055577740771696e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.9326477050781,280.06756591796875,286.3572082519531,284.35552978515625,286.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433882918362023e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-7.439107321260963e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.9326477050781,280.06756591796875,286.3572082519531,284.35552978515625,286.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433882918362023e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-7.439107321260963e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,280.9145202636719,280.0428771972656,286.3572082519531,284.35552978515625,286.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,3.070806629812406e-12,-9.475202542742836e-18,-3.070797088833288e-12,3.4330793416414984e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.327209237293573e-06,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,280.9145202636719,280.0428771972656,286.3572082519531,284.35552978515625,286.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,3.070806629812406e-12,-9.475202542742836e-18,-3.070797088833288e-12,3.4330793416414984e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.327209237293573e-06,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.9051818847656,280.0306091308594,286.3572082519531,284.35552978515625,286.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433882918362023e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-9.952041182259563e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,280.89569091796875,280.0183410644531,286.3572082519531,284.35552978515625,286.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,4.1530041666910933e-13,-6.8154698711178856e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-8.563863957533613e-06,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.87615966796875,279.99395751953125,286.3572082519531,284.35552978515625,286.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433880436820185e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-1.1911530236830004e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.87615966796875,279.99395751953125,286.3572082519531,284.35552978515625,286.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433880436820185e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-1.1911530236830004e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.8560485839844,279.96978759765625,286.3572082519531,284.35552978515625,286.16436767578125,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433880436820185e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-8.5917126853019e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.8560485839844,279.96978759765625,286.3572082519531,284.35552978515625,286.16436767578125,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433880436820185e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-8.5917126853019e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.8354187011719,279.94580078125,286.3572082519531,284.35552978515625,286.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433880436820185e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-6.2272029026644304e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.8354187011719,279.94580078125,286.3572082519531,284.35552978515625,286.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433880436820185e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-6.2272029026644304e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.8143005371094,279.92205810546875,286.3572082519531,284.35552978515625,286.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433880436820185e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-4.537620498012984e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.8143005371094,279.92205810546875,286.3572082519531,284.35552978515625,286.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433880436820185e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-4.537620498012984e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,-2.558398913728166e-13,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,-2.6941223232358773e-13,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,-1.9898705350563522e-13,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,-2.6941169022250133e-13,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,-1.2779706763318965e-12,287.02569580078125,294.1499938964844,280.8036193847656,279.9103088378906,286.3572082519531,284.35552978515625,286.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,3.0398603014132613e-13,-8.052292243293404e-18,-3.0397797994019553e-13,2.459052059200495e-12,0.0,0.0,0.0,0.0,60.0,-3.868383828375954e-06,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.7928161621094,279.89862060546875,286.3572082519531,284.35552978515625,286.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,3.015149328128297e-12,-1.0093612694854829e-17,-3.0151393534683098e-12,5.114555914204066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.12443307848298e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,-2.558398913728166e-13,297.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,-2.6941223232358773e-13,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,-1.9898705350563522e-13,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,-2.6941169022250133e-13,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,-1.2779706763318965e-12,287.02569580078125,294.1499938964844,280.7709655761719,279.8754577636719,286.3572082519531,284.35552978515625,286.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,3.0398603014132613e-13,-8.05229389765463e-18,-3.0397797994019553e-13,2.459052059200495e-12,0.0,0.0,0.0,0.0,60.0,-1.4350578567245977e-05,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,-2.558398913728166e-13,297.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,-2.6941223232358773e-13,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,-1.9898705350563522e-13,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,-2.6941169022250133e-13,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,-1.2779706763318965e-12,287.02569580078125,294.1499938964844,280.7709655761719,279.8754577636719,286.3572082519531,284.35552978515625,286.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,3.0398603014132613e-13,-8.05229389765463e-18,-3.0397797994019553e-13,2.459052059200495e-12,0.0,0.0,0.0,0.0,60.0,-1.4350578567245977e-05,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,280.7488708496094,279.8526611328125,286.3572082519531,284.35552978515625,286.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,4.1530041666910933e-13,-6.815467803166354e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-1.0121330888068767e-05,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,280.7488708496094,279.8526611328125,286.3572082519531,284.35552978515625,286.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,4.1530041666910933e-13,-6.815467803166354e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-1.0121330888068767e-05,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
