time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100860,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.7265319824219,279.8302001953125,286.3572082519531,284.35552978515625,286.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.295862935527971e-12,-4.774146938014624e-18,2.295867706017529e-12,-3.5594053746090815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3489687262335792e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.7265319824219,279.8302001953125,286.3572082519531,284.35552978515625,286.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.295862935527971e-12,-4.774146938014624e-18,2.295867706017529e-12,-3.5594053746090815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3489687262335792e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.7041015625,279.8081359863281,286.3572082519531,284.35552978515625,286.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.295862935527971e-12,-4.7741481787855416e-18,2.295867706017529e-12,-3.5594053746090815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0130130249308422e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.7041015625,279.8081359863281,286.3572082519531,284.35552978515625,286.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.295862935527971e-12,-4.7741481787855416e-18,2.295867706017529e-12,-3.5594053746090815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0130130249308422e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,280.6928405761719,279.7972717285156,286.3572082519531,284.35552978515625,286.1642150878906,0.0,0.0,0.0,0.0,1.0,1.0,4.153004437741637e-13,-6.8154669759857424e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-9.062297067430336e-06,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,280.6815490722656,279.7864990234375,286.3572082519531,284.35552978515625,286.1642150878906,0.0,0.0,0.0,0.0,1.0,1.0,4.1530041666910933e-13,-6.815467389576047e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-1.2640640306926798e-05,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.6590270996094,279.76531982421875,286.3572082519531,284.35552978515625,286.1642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.295862935527971e-12,-4.774146938014624e-18,2.295867706017529e-12,-3.5594053746090815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.544522456242703e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.6590270996094,279.76531982421875,286.3572082519531,284.35552978515625,286.1642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.295862935527971e-12,-4.774146938014624e-18,2.295867706017529e-12,-3.5594053746090815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.544522456242703e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.63653564453125,279.7445983886719,286.3572082519531,284.35552978515625,286.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.295862935527971e-12,-4.774147765195235e-18,2.295867706017529e-12,-3.5594053746090815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1540622836037072e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.63653564453125,279.7445983886719,286.3572082519531,284.35552978515625,286.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.295862935527971e-12,-4.774147765195235e-18,2.295867706017529e-12,-3.5594053746090815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1540622836037072e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.6141662597656,279.7243957519531,286.3572082519531,284.35552978515625,286.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.295862935527971e-12,-4.774149005966154e-18,2.295867706017529e-12,-3.5594053746090815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.727128260943573e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.6141662597656,279.7243957519531,286.3572082519531,284.35552978515625,286.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.295862935527971e-12,-4.774149005966154e-18,2.295867706017529e-12,-3.5594053746090815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.727128260943573e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.59197998046875,279.7047119140625,286.3572082519531,284.35552978515625,286.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.295862935527971e-12,-4.774149005966154e-18,2.295867706017529e-12,-3.5594053746090815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.697069693473168e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.59197998046875,279.7047119140625,286.3572082519531,284.35552978515625,286.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.295862935527971e-12,-4.774149005966154e-18,2.295867706017529e-12,-3.5594053746090815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.697069693473168e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,280.5809936523437,279.6950988769531,286.3572082519531,284.35552978515625,286.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,4.153004437741637e-13,-6.815467803166354e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-6.108875368227018e-06,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.570068359375,279.68560791015625,286.3572082519531,284.35552978515625,286.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433880436820185e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-1.9356712073204108e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.5484313964844,279.6671142578125,286.3572082519531,284.35552978515625,286.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433879609639573e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-1.448747752874624e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.5484313964844,279.6671142578125,286.3572082519531,284.35552978515625,286.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433879609639573e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-1.448747752874624e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.5272216796875,279.64923095703125,286.3572082519531,284.35552978515625,286.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433880436820185e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-1.076372336683562e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.5272216796875,279.64923095703125,286.3572082519531,284.35552978515625,286.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433880436820185e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-1.076372336683562e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.50640869140625,279.6319885253906,286.3572082519531,284.35552978515625,286.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433880436820185e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-7.960398761497345e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.50640869140625,279.6319885253906,286.3572082519531,284.35552978515625,286.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,3.596432234052177e-13,-7.433880436820185e-18,-3.5963579662033633e-13,7.775753240076011e-13,0.0,0.0,0.0,0.0,60.0,-7.960398761497345e-06,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,280.48614501953125,279.6154479980469,286.3572082519531,284.35552978515625,286.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,4.153004437741637e-13,-6.8154665623954354e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-5.873017471458297e-06,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,280.48614501953125,279.6154479980469,286.3572082519531,284.35552978515625,286.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,4.153004437741637e-13,-6.8154665623954354e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-5.873017471458297e-06,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,280.4761962890625,279.6074523925781,286.3572082519531,284.35552978515625,286.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,4.1530041666910933e-13,-6.8154669759857424e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-1.012000757327769e-05,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,280.4664306640625,279.5996398925781,286.3572082519531,284.35552978515625,286.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,4.1530041666910933e-13,-6.8154669759857424e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-1.3882848179491702e-05,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,280.4473571777344,279.5845642089844,286.3572082519531,284.35552978515625,286.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,4.1530041666910933e-13,-6.8154665623954354e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-1.680437162576709e-05,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,280.4473571777344,279.5845642089844,286.3572082519531,284.35552978515625,286.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,4.1530041666910933e-13,-6.8154665623954354e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-1.680437162576709e-05,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.4289855957031,279.5702514648437,286.3572082519531,284.35552978515625,286.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.295862935527971e-12,-4.774146938014624e-18,2.295867706017529e-12,-3.5594053746090815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8928512872662395e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.4289855957031,279.5702514648437,286.3572082519531,284.35552978515625,286.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.295862935527971e-12,-4.774146938014624e-18,2.295867706017529e-12,-3.5594053746090815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8928512872662395e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,280.4114074707031,279.5567626953125,286.3572082519531,284.35552978515625,286.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,4.1530041666910933e-13,-6.8154665623954354e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-1.3992169442644808e-05,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,280.4114074707031,279.5567626953125,286.3572082519531,284.35552978515625,286.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,4.1530041666910933e-13,-6.8154665623954354e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-1.3992169442644808e-05,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.3946228027344,279.5440979003906,286.3572082519531,284.35552978515625,286.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.295862935527971e-12,-4.774145697243704e-18,2.295867706017529e-12,-3.5594053746090815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6906216842471622e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,0.0,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,0.0,298.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,0.0,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,0.0,287.02569580078125,294.1499938964844,280.3946228027344,279.5440979003906,286.3572082519531,284.35552978515625,286.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.295862935527971e-12,-4.774145697243704e-18,2.295867706017529e-12,-3.5594053746090815e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6906216842471622e-05,-0.0,-0.0,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,280.3865966796875,279.5381164550781,286.3572082519531,284.35552978515625,286.1640625,0.0,0.0,0.0,0.0,1.0,1.0,4.1530041666910933e-13,-6.815466148805128e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-1.4834871763014236e-05,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.558398913728166e-13,297.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.6941223232358773e-13,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.9898705350563522e-13,297.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.6941169022250133e-13,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.2779706763318965e-12,287.02569580078125,294.1499938964844,280.3787536621094,279.5323181152344,286.3572082519531,284.35552978515625,286.1640625,0.0,0.0,0.0,0.0,1.0,1.0,4.1530041666910933e-13,-6.815466148805128e-18,-4.15293613300477e-13,-9.039013027650756e-13,0.0,0.0,0.0,0.0,60.0,-1.121568857342936e-05,-0.0,-5.066788513209878e-25,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,9.941938383661864e-10,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,1.046935871329424e-09,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,7.732636753132738e-10,297.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,1.0469337619056771e-09,297.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,4.966194122602019e-09,287.02569580078125,294.1499938964844,280.3638610839844,279.5214233398437,286.3572082519531,284.35552978515625,286.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0594963129051392e-08,1.3244085190523835e-14,1.0594949806375098e-08,-2.4242389429218747e-08,0.0,0.0,0.0,-5.967740435153246e-08,60.0,-4.219243783154525e-05,-0.0,-7.651355318847114e-18,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,9.941938383661864e-10,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,1.046935871329424e-09,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,7.732636753132738e-10,297.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,1.0469337619056771e-09,297.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,4.966194122602019e-09,287.02569580078125,294.1499938964844,280.3638610839844,279.5214233398437,286.3572082519531,284.35552978515625,286.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0594963129051392e-08,1.3244085190523835e-14,1.0594949806375098e-08,-2.4242389429218747e-08,0.0,0.0,0.0,-5.967740435153246e-08,60.0,-4.219243783154525e-05,-0.0,-7.651355318847114e-18,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,3.679745175233505e-09,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,3.8749559116979534e-09,298.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,2.8620308345495e-09,297.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,3.874948362181385e-09,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.8381053124016944e-08,287.02569580078125,294.1499938964844,280.3500061035156,279.511474609375,286.3572082519531,284.35552978515625,286.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9270041440886416e-08,4.90940431753864e-14,3.926999170289491e-08,-8.981750454495342e-08,0.0,0.0,0.0,-2.2117455955594778e-07,60.0,-0.0001316139969276,-0.0,-1.0481699864793475e-16,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,3.679745175233505e-09,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,3.8749559116979534e-09,298.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,2.8620308345495e-09,297.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,3.874948362181385e-09,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.8381053124016944e-08,287.02569580078125,294.1499938964844,280.3500061035156,279.511474609375,286.3572082519531,284.35552978515625,286.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9270041440886416e-08,4.90940431753864e-14,3.926999170289491e-08,-8.981750454495342e-08,0.0,0.0,0.0,-2.2117455955594778e-07,60.0,-0.0001316139969276,-0.0,-1.0481699864793475e-16,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
