time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103260,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,9.61037027735756e-09,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,1.0120200677476989e-08,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,7.474749708080708e-09,297.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,1.0120180249373334e-08,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,4.8005691866137574e-08,287.02569580078125,294.1499938964844,280.33856201171875,279.504638671875,286.3572082519531,284.35552978515625,286.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0245618398130318e-07,1.2815867345226245e-13,1.0245605608361077e-07,-2.3440905749794186e-07,0.0,0.0,0.0,-5.770998541265726e-07,60.0,-0.0003028922947123,-0.0,-7.149512352011154e-16,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,9.61037027735756e-09,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,1.0120200677476989e-08,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,7.474749708080708e-09,297.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,1.0120180249373334e-08,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,4.8005691866137574e-08,287.02569580078125,294.1499938964844,280.33856201171875,279.504638671875,286.3572082519531,284.35552978515625,286.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0245618398130318e-07,1.2815867345226245e-13,1.0245605608361077e-07,-2.3440905749794186e-07,0.0,0.0,0.0,-5.770998541265726e-07,60.0,-0.0003028922947123,-0.0,-7.149512352011154e-16,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,1.1948721123644648e-07,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,1.2582601982558117e-07,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,9.293471237015184e-08,297.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,1.258257640301963e-07,297.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,5.968621508145588e-07,287.02569580078125,294.1499938964844,280.3308410644531,279.5028381347656,286.3572082519531,284.35552978515625,286.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2732207324006597e-06,1.5924637910419426e-12,1.2732191407849314e-06,-2.9134143915143795e-06,0.0,0.0,0.0,-7.171693141572177e-06,60.0,-0.0032695047557353,-0.0,-1.105195375863434e-13,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,1.1948721123644648e-07,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,1.2582601982558117e-07,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,9.293471237015184e-08,297.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,1.258257640301963e-07,297.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,5.968621508145588e-07,287.02569580078125,294.1499938964844,280.3308410644531,279.5028381347656,286.3572082519531,284.35552978515625,286.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2732207324006597e-06,1.5924637910419426e-12,1.2732191407849314e-06,-2.9134143915143795e-06,0.0,0.0,0.0,-7.171693141572177e-06,60.0,-0.0032695047557353,-0.0,-1.105195375863434e-13,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,2.362709636827276e-07,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,2.488051507043565e-07,298.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,1.837667298332235e-07,297.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,2.488046391135868e-07,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,1.1802200106103555e-06,287.02569580078125,294.1499938964844,280.32830810546875,279.5037536621094,286.3572082519531,284.35552978515625,286.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.517926986911334e-06,3.149199217372667e-12,2.517923803679878e-06,-5.761389274994144e-06,0.0,0.0,0.0,-1.4182718587107956e-05,60.0,-0.0061342371627688,-0.0,-4.321324927666209e-13,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1655578613281,0.0,0.0,4.995573590349522e-07,297.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16571044921875,0.0,0.0,5.260588977762382e-07,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,3.885454873397977e-07,297.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,5.260578177512798e-07,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,2.4953874344646465e-06,287.02569580078125,294.1499938964844,280.32666015625,279.505859375,286.3572082519531,284.35552978515625,286.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-5.323405730450759e-06,6.658167073236854e-12,5.323398909240495e-06,-1.2180967132735532e-05,0.0,0.0,0.0,-2.9985167202539745e-05,60.0,-0.0134252430871129,-0.0,-1.931821022593816e-12,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656799316406,0.0,0.0,1.7557330238560098e-06,297.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16583251953125,0.0,0.0,1.8488748310119265e-06,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16864013671875,0.0,0.0,1.3655733255291125e-06,297.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640319824219,0.0,0.0,1.8488710793462813e-06,297.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640014648437,0.0,0.0,8.770232852839399e-06,287.02587890625,294.1499938964844,280.3258361816406,279.51336669921875,286.3570251464844,284.3558349609375,286.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.870771120593417e-05,2.339869790979332e-11,1.8707687559071928e-05,-4.280799112166278e-05,0.0,0.0,0.0,-0.0001053752348525,60.0,-0.0553616844117641,-0.0,-2.3862347861558497e-11,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656799316406,0.0,0.0,1.7557330238560098e-06,297.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16583251953125,0.0,0.0,1.8488748310119265e-06,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16864013671875,0.0,0.0,1.3655733255291125e-06,297.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640319824219,0.0,0.0,1.8488710793462813e-06,297.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640014648437,0.0,0.0,8.770232852839399e-06,287.02587890625,294.1499938964844,280.3258361816406,279.51336669921875,286.3570251464844,284.3558349609375,286.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.870771120593417e-05,2.339869790979332e-11,1.8707687559071928e-05,-4.280799112166278e-05,0.0,0.0,0.0,-0.0001053752348525,60.0,-0.0553616844117641,-0.0,-2.3862347861558497e-11,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.165771484375,0.0,0.0,3.107273187197279e-06,297.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659240722656,0.0,0.0,3.272114327046438e-06,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16876220703125,0.0,0.0,2.416773668301176e-06,297.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1641540527344,0.0,0.0,3.2721077332098503e-06,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640930175781,0.0,0.0,1.5521442037425004e-05,287.0260314941406,294.1499938964844,280.3282165527344,279.525146484375,286.3568725585937,284.35614013671875,286.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.310868487460539e-05,4.141078452368774e-11,3.310864485683851e-05,-7.576106145279482e-05,0.0,0.0,0.0,-0.0001864918449427,60.0,-0.1006909310817718,-0.0,-7.474035279564362e-11,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.165771484375,0.0,0.0,3.107273187197279e-06,297.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659240722656,0.0,0.0,3.272114327046438e-06,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16876220703125,0.0,0.0,2.416773668301176e-06,297.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1641540527344,0.0,0.0,3.2721077332098503e-06,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640930175781,0.0,0.0,1.5521442037425004e-05,287.0260314941406,294.1499938964844,280.3282165527344,279.525146484375,286.3568725585937,284.35614013671875,286.1640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.310868487460539e-05,4.141078452368774e-11,3.310864485683851e-05,-7.576106145279482e-05,0.0,0.0,0.0,-0.0001864918449427,60.0,-0.1006909310817718,-0.0,-7.474035279564362e-11,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1662292480469,0.0,0.0,6.10373126619379e-06,297.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663818359375,0.0,0.0,6.427534572139848e-06,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1692199707031,0.0,0.0,4.7473577069467865e-06,297.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1645812988281,0.0,0.0,6.427521839214023e-06,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1645812988281,0.0,0.0,3.048934013349936e-05,287.0267333984375,294.1499938964844,280.3336486816406,279.5408935546875,286.3561096191406,284.35711669921875,286.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.503662007162347e-05,8.134474344112519e-11,6.503654003608972e-05,-0.0001488202542532,0.0,0.0,0.0,-0.0003663328243419,60.0,-0.1970305293798446,-0.0,-2.8839455823437277e-10,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1662292480469,0.0,0.0,6.10373126619379e-06,297.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663818359375,0.0,0.0,6.427534572139848e-06,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1692199707031,0.0,0.0,4.7473577069467865e-06,297.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1645812988281,0.0,0.0,6.427521839214023e-06,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1645812988281,0.0,0.0,3.048934013349936e-05,287.0267333984375,294.1499938964844,280.3336486816406,279.5408935546875,286.3561096191406,284.35711669921875,286.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.503662007162347e-05,8.134474344112519e-11,6.503654003608972e-05,-0.0001488202542532,0.0,0.0,0.0,-0.0003663328243419,60.0,-0.1970305293798446,-0.0,-2.8839455823437277e-10,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1671447753906,0.0,0.0,9.804882211028598e-06,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16729736328125,0.0,0.0,1.0325032235414255e-05,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.170166015625,0.0,0.0,7.626037586305756e-06,297.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654663085937,0.0,0.0,1.0325011317036116e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654968261719,0.0,0.0,4.897731923847459e-05,287.0280456542969,294.1499938964844,280.3419494628906,279.56036376953125,286.3543395996094,284.358642578125,286.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001044735035975,1.3067048831860714e-10,0.0001044733726303,-0.0002390616427874,0.0,0.0,0.0,-0.0005884696147404,60.0,-0.328888863325119,-0.0,-7.441851579415012e-10,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1671447753906,0.0,0.0,9.804882211028598e-06,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16729736328125,0.0,0.0,1.0325032235414255e-05,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.170166015625,0.0,0.0,7.626037586305756e-06,297.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654663085937,0.0,0.0,1.0325011317036116e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654968261719,0.0,0.0,4.897731923847459e-05,287.0280456542969,294.1499938964844,280.3419494628906,279.56036376953125,286.3543395996094,284.358642578125,286.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001044735035975,1.3067048831860714e-10,0.0001044733726303,-0.0002390616427874,0.0,0.0,0.0,-0.0005884696147404,60.0,-0.328888863325119,-0.0,-7.441851579415012e-10,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1677551269531,0.0,0.0,1.1861468919960316e-05,297.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679077148437,0.0,0.0,1.2490721019275952e-05,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708068847656,0.0,0.0,9.225608664564788e-06,297.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16607666015625,0.0,0.0,1.2490695553424302e-05,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661071777344,0.0,0.0,5.9250378399156034e-05,287.0289306640625,294.1499938964844,280.3471374511719,279.5714111328125,286.35308837890625,284.3594970703125,286.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000126387050841,1.5807891107222358e-10,0.0001263868907699,-0.0002892052871175,0.0,0.0,0.0,-0.0007119025103747,60.0,-0.403622567653656,-0.0,-1.0891136881241435e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1686706542969,0.0,0.0,1.40055544761708e-05,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1687927246094,0.0,0.0,1.4748549801879562e-05,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1717529296875,0.0,0.0,1.0893234502873383e-05,297.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669616699219,0.0,0.0,1.4748519788554404e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16705322265625,0.0,0.0,6.996050069574267e-05,287.0301513671875,294.1499938964844,280.3529968261719,279.5832824707031,286.3509521484375,284.3601989746094,286.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001492331066401,1.8665359535763315e-10,0.0001492329174652,-0.0003414826060179,0.0,0.0,0.0,-0.0008405878324992,60.0,-0.4878019690513611,-0.0,-1.5184370427689942e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17095947265625,0.0,0.0,1.8685710529098287e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17108154296875,0.0,0.0,1.967698881344404e-05,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17413330078125,0.0,0.0,1.453336426493479e-05,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1692199707031,0.0,0.0,1.9676948795677163e-05,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693725585937,0.0,0.0,9.333880734629928e-05,287.0331115722656,294.1499938964844,280.3665771484375,279.6093444824219,286.34478759765625,284.3604736328125,286.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001991016324609,2.49026743670555e-10,0.0001991013850783,-0.0004555941850412,0.0,0.0,0.0,-0.0011214833939448,60.0,-0.6689369678497314,-0.0,-2.702809531740513e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17095947265625,0.0,0.0,1.8685710529098287e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17108154296875,0.0,0.0,1.967698881344404e-05,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17413330078125,0.0,0.0,1.453336426493479e-05,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1692199707031,0.0,0.0,1.9676948795677163e-05,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693725585937,0.0,0.0,9.333880734629928e-05,287.0331115722656,294.1499938964844,280.3665771484375,279.6093444824219,286.34478759765625,284.3604736328125,286.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001991016324609,2.49026743670555e-10,0.0001991013850783,-0.0004555941850412,0.0,0.0,0.0,-0.0011214833939448,60.0,-0.6689369678497314,-0.0,-2.702809531740513e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1742553710937,0.0,0.0,2.538492663006764e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744079589844,0.0,0.0,2.6731599064078185e-05,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1775817871094,0.0,0.0,1.974387669179123e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1724548339844,0.0,0.0,2.673154449439608e-05,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727905273437,0.0,0.0,0.0001268027117475,287.036865234375,294.1499938964844,280.3825378417969,279.6383056640625,286.3337097167969,284.3562927246094,286.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002704833750613,3.3830768741971435e-10,0.0002704830258153,-0.000618933700025,0.0,0.0,0.0,-0.0015235571190714,60.0,-0.9024364352226256,-0.0,-4.988247148673963e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1742553710937,0.0,0.0,2.538492663006764e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744079589844,0.0,0.0,2.6731599064078185e-05,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1775817871094,0.0,0.0,1.974387669179123e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1724548339844,0.0,0.0,2.673154449439608e-05,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727905273437,0.0,0.0,0.0001268027117475,287.036865234375,294.1499938964844,280.3825378417969,279.6383056640625,286.3337097167969,284.3562927246094,286.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002704833750613,3.3830768741971435e-10,0.0002704830258153,-0.000618933700025,0.0,0.0,0.0,-0.0015235571190714,60.0,-0.9024364352226256,-0.0,-4.988247148673963e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1797790527344,0.0,0.0,3.643682794063352e-05,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1799011230469,0.0,0.0,3.8369802496163175e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.183349609375,0.0,0.0,2.8339820346445777e-05,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1778869628906,0.0,0.0,3.836972609860823e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17840576171875,0.0,0.0,0.0001820091420086,287.0417175292969,294.1499938964844,280.4007263183594,279.6698913574219,286.31103515625,284.337158203125,286.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000400795659516,4.98168950535671e-10,0.0004007951647508,-0.0009088994120247,0.0,0.0,0.0,-0.0022556541953235,60.0,-1.261465311050415,-0.0,-1.027725637925414e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1797790527344,0.0,0.0,3.643682794063352e-05,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1799011230469,0.0,0.0,3.8369802496163175e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.183349609375,0.0,0.0,2.8339820346445777e-05,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1778869628906,0.0,0.0,3.836972609860823e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17840576171875,0.0,0.0,0.0001820091420086,287.0417175292969,294.1499938964844,280.4007263183594,279.6698913574219,286.31103515625,284.337158203125,286.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000400795659516,4.98168950535671e-10,0.0004007951647508,-0.0009088994120247,0.0,0.0,0.0,-0.0022556541953235,60.0,-1.261465311050415,-0.0,-1.027725637925414e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1948547363281,0.0,0.0,9.012391092255712e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1949462890625,0.0,0.0,9.490498632658272e-05,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1989440917969,0.0,0.0,7.009653927525505e-05,297.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927490234375,0.0,0.0,9.490479715168476e-05,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1937866210937,0.0,0.0,0.0004501866933424,287.0696105957031,294.1499938964844,280.42095947265625,279.703857421875,286.2601013183594,284.3482360839844,286.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003891767701134,6.503141358749073e-10,0.0003891761298291,-0.0013205099385231,0.0,0.0,0.0,-0.0022890139371156,60.0,-1.752213478088379,-0.0,-6.28746832376237e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1948547363281,0.0,0.0,9.012391092255712e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1949462890625,0.0,0.0,9.490498632658272e-05,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1989440917969,0.0,0.0,7.009653927525505e-05,297.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927490234375,0.0,0.0,9.490479715168476e-05,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1937866210937,0.0,0.0,0.0004501866933424,287.0696105957031,294.1499938964844,280.42095947265625,279.703857421875,286.2601013183594,284.3482360839844,286.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003891767701134,6.503141358749073e-10,0.0003891761298291,-0.0013205099385231,0.0,0.0,0.0,-0.0022890139371156,60.0,-1.752213478088379,-0.0,-6.28746832376237e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1896667480469,0.0,0.0,9.002503065858036e-05,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18975830078125,0.0,0.0,9.480086009716616e-05,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19366455078125,0.0,0.0,7.001962512731552e-05,297.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1876220703125,0.0,0.0,9.480067092226818e-05,297.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1885681152344,0.0,0.0,0.0004496927722357,287.06298828125,294.1499938964844,280.4317932128906,279.7216491699219,286.2214050292969,284.3179626464844,286.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008509046165272,9.90618032048473e-10,0.000850903626997,-0.0017534455982968,0.0,0.0,0.0,-0.0047639640979468,60.0,-2.347449541091919,-0.0,-6.273677399804002e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1935119628906,0.0,0.0,9.00819431990385e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1935729980469,0.0,0.0,9.486079216003418e-05,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19775390625,0.0,0.0,7.006389205344021e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913146972656,0.0,0.0,9.48606029851362e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19256591796875,0.0,0.0,0.0004499770584516,287.0697937011719,294.1499938964844,280.4430847167969,279.7398986816406,286.1784973144531,284.2807006835937,286.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000951487221755,1.1616273498660235e-09,0.0009514860576018,-0.0021024476736783,0.0,0.0,0.0,-0.0053469757549464,60.0,-2.8353517055511475,-0.0,-6.281608477820555e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1873474121094,0.0,0.0,9.037304698722436e-05,297.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874084472656,0.0,0.0,9.516733553027734e-05,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19158935546875,0.0,0.0,7.029030530247837e-05,297.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1851501464844,0.0,0.0,9.5167153631337e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864318847656,0.0,0.0,0.0004514312022365,287.063232421875,294.1499938964844,280.4669494628906,279.7777709960937,286.0828552246094,284.1785888671875,286.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007791909156367,1.348576805781931e-09,0.0007791895186528,-0.0027662317734211,0.0,0.0,0.0,-0.0045655593276023,60.0,-3.5278570652008057,-0.0,-6.322266443703485e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1873474121094,0.0,0.0,9.037304698722436e-05,297.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874084472656,0.0,0.0,9.516733553027734e-05,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19158935546875,0.0,0.0,7.029030530247837e-05,297.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1851501464844,0.0,0.0,9.5167153631337e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864318847656,0.0,0.0,0.0004514312022365,287.063232421875,294.1499938964844,280.4669494628906,279.7777709960937,286.0828552246094,284.1785888671875,286.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007791909156367,1.348576805781931e-09,0.0007791895186528,-0.0027662317734211,0.0,0.0,0.0,-0.0045655593276023,60.0,-3.5278570652008057,-0.0,-6.322266443703485e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1480712890625,0.0,0.0,9.045673505170272e-05,297.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481628417969,0.0,0.0,9.525546192890032e-05,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1510925292969,0.0,0.0,7.035539601929486e-05,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1464233398437,0.0,0.0,9.525528002995998e-05,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.14654541015625,0.0,0.0,0.0004518492496572,287.0082092285156,294.1499938964844,280.4924011230469,279.8171691894531,285.9647521972656,284.0423583984375,286.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910079581663,1.7642272087670102e-09,0.0010910062119364,-0.0035471555311232,0.0,0.0,0.0,-0.0063211238011717,60.0,-4.695836067199707,-0.0,-6.33397618798881e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1480712890625,0.0,0.0,9.045673505170272e-05,297.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481628417969,0.0,0.0,9.525546192890032e-05,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1510925292969,0.0,0.0,7.035539601929486e-05,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1464233398437,0.0,0.0,9.525528002995998e-05,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.14654541015625,0.0,0.0,0.0004518492496572,287.0082092285156,294.1499938964844,280.4924011230469,279.8171691894531,285.9647521972656,284.0423583984375,286.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910079581663,1.7642272087670102e-09,0.0010910062119364,-0.0035471555311232,0.0,0.0,0.0,-0.0063211238011717,60.0,-4.695836067199707,-0.0,-6.33397618798881e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14013671875,0.0,0.0,9.061313176061958e-05,297.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402587890625,0.0,0.0,9.542015322949736e-05,298.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14312744140625,0.0,0.0,7.047703547868878e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1385192871094,0.0,0.0,9.541997133055702e-05,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1386413574219,0.0,0.0,0.000452630512882,286.99932861328125,294.1499938964844,280.51922607421875,279.8578491210937,285.8721008300781,283.8731384277344,286.1630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965513754636,1.8316599348366927e-09,0.0009655118919909,-0.003849925706163,0.0,0.0,0.0,-0.005720842629671,60.0,-4.104271411895752,-0.0,-6.355891457587859e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14013671875,0.0,0.0,9.061313176061958e-05,297.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402587890625,0.0,0.0,9.542015322949736e-05,298.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14312744140625,0.0,0.0,7.047703547868878e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1385192871094,0.0,0.0,9.541997133055702e-05,297.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1386413574219,0.0,0.0,0.000452630512882,286.99932861328125,294.1499938964844,280.51922607421875,279.8578491210937,285.8721008300781,283.8731384277344,286.1630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965513754636,1.8316599348366927e-09,0.0009655118919909,-0.003849925706163,0.0,0.0,0.0,-0.005720842629671,60.0,-4.104271411895752,-0.0,-6.355891457587859e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322631835937,0.0,0.0,9.065570338862015e-05,297.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1323547363281,0.0,0.0,9.546498040435836e-05,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352233886719,0.0,0.0,7.051014108583331e-05,297.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1306457519531,0.0,0.0,9.5464798505418e-05,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307678222656,0.0,0.0,0.0004528431454673,286.9905090332031,294.1499938964844,280.5473022460937,279.8995361328125,285.7808837890625,283.7006225585937,286.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659669012762,1.884638667348781e-09,0.0009659649804234,-0.0039887512102723,0.0,0.0,0.0,-0.0057471063919365,60.0,-3.911240339279175,-0.0,-6.361857884940036e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322631835937,0.0,0.0,9.065570338862015e-05,297.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1323547363281,0.0,0.0,9.546498040435836e-05,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352233886719,0.0,0.0,7.051014108583331e-05,297.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1306457519531,0.0,0.0,9.5464798505418e-05,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307678222656,0.0,0.0,0.0004528431454673,286.9905090332031,294.1499938964844,280.5473022460937,279.8995361328125,285.7808837890625,283.7006225585937,286.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659669012762,1.884638667348781e-09,0.0009659649804234,-0.0039887512102723,0.0,0.0,0.0,-0.0057471063919365,60.0,-3.911240339279175,-0.0,-6.361857884940036e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283569335937,0.0,0.0,9.065613994607702e-05,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1284484863281,0.0,0.0,9.546544606564566e-05,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312561035156,0.0,0.0,7.051048305584118e-05,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1267395019531,0.0,0.0,9.546526416670532e-05,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268615722656,0.0,0.0,0.0004528453573584,286.9861145019531,294.1499938964844,280.5617370605469,279.920654296875,285.7361755371094,283.6177673339844,286.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659713250584,1.8851618044379848e-09,0.0009659694624133,-0.0039901221171021,0.0,0.0,0.0,-0.0057473657652735,60.0,-3.874668598175049,-0.0,-6.361916859987107e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244201660156,0.0,0.0,9.065666381502524e-05,297.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12451171875,0.0,0.0,9.546599176246672e-05,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273498535156,0.0,0.0,7.051089050946757e-05,297.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1228332519531,0.0,0.0,9.546580986352636e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1229553222656,0.0,0.0,0.0004528479475993,286.9817810058594,294.1499938964844,280.5764465332031,279.9419250488281,285.69195556640625,283.5375061035156,286.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659766219556,1.885778644350466e-09,0.0009659747593104,-0.0039917384274303,0.0,0.0,0.0,-0.0057476717047393,60.0,-3.8499269485473633,-0.0,-6.361986493175209e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166381835937,0.0,0.0,9.072945977095516e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1167297363281,0.0,0.0,9.554264397593216e-05,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195068359375,0.0,0.0,7.056750473566353e-05,297.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11505126953125,0.0,0.0,9.55424693529494e-05,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151733398437,0.0,0.0,0.0004532115999609,286.9730834960937,294.1499938964844,280.6064758300781,279.9847717285156,285.60498046875,283.37799072265625,286.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096675142413,1.9764185843484942e-09,0.0009667494450695,-0.0042292517609894,0.0,0.0,0.0,-0.0057926038280129,60.0,-3.8174290657043457,-0.0,-6.372201255544496e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166381835937,0.0,0.0,9.072945977095516e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1167297363281,0.0,0.0,9.554264397593216e-05,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195068359375,0.0,0.0,7.056750473566353e-05,297.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11505126953125,0.0,0.0,9.55424693529494e-05,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151733398437,0.0,0.0,0.0004532115999609,286.9730834960937,294.1499938964844,280.6064758300781,279.9847717285156,285.60498046875,283.37799072265625,286.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096675142413,1.9764185843484942e-09,0.0009667494450695,-0.0042292517609894,0.0,0.0,0.0,-0.0057926038280129,60.0,-3.8174290657043457,-0.0,-6.372201255544496e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
