time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105540,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1088562011719,0.0,0.0,9.099765156861396e-05,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10894775390625,0.0,0.0,9.58250675466843e-05,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1116943359375,0.0,0.0,7.077609916450456e-05,297.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072998046875,0.0,0.0,9.582489292370155e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073913574219,0.0,0.0,0.0004545513074845,286.9644775390625,294.1499938964844,280.63726806640625,280.02783203125,285.51983642578125,283.1996459960937,286.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696079650893,2.310506230784881e-09,0.0009696056367829,-0.0051046898588538,0.0,0.0,0.0,-0.0059582227841019,60.0,-3.798403739929199,-0.0,-6.409923258843264e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1088562011719,0.0,0.0,9.099765156861396e-05,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10894775390625,0.0,0.0,9.58250675466843e-05,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1116943359375,0.0,0.0,7.077609916450456e-05,297.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072998046875,0.0,0.0,9.582489292370155e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073913574219,0.0,0.0,0.0004545513074845,286.9644775390625,294.1499938964844,280.63726806640625,280.02783203125,285.51983642578125,283.1996459960937,286.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696079650893,2.310506230784881e-09,0.0009696056367829,-0.0051046898588538,0.0,0.0,0.0,-0.0059582227841019,60.0,-3.798403739929199,-0.0,-6.409923258843264e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10107421875,0.0,0.0,9.146577212959528e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011657714844,0.0,0.0,9.631802095100284e-05,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1038818359375,0.0,0.0,7.11401880835183e-05,297.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995178222656,0.0,0.0,9.63178463280201e-05,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0996398925781,0.0,0.0,0.0004568896547425,286.95587158203125,294.1499938964844,280.66864013671875,280.0707702636719,285.43621826171875,282.9814758300781,286.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745947900228,2.8936806284463046e-09,0.0009745919378474,-0.0066328006796538,0.0,0.0,0.0,-0.0062473248690366,60.0,-3.7890822887420654,-0.0,-6.476035707692064e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10107421875,0.0,0.0,9.146577212959528e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011657714844,0.0,0.0,9.631802095100284e-05,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1038818359375,0.0,0.0,7.11401880835183e-05,297.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995178222656,0.0,0.0,9.63178463280201e-05,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0996398925781,0.0,0.0,0.0004568896547425,286.95587158203125,294.1499938964844,280.66864013671875,280.0707702636719,285.43621826171875,282.9814758300781,286.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745947900228,2.8936806284463046e-09,0.0009745919378474,-0.0066328006796538,0.0,0.0,0.0,-0.0062473248690366,60.0,-3.7890822887420654,-0.0,-6.476035707692064e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932922363281,0.0,0.0,9.1955836978741e-05,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0933837890625,0.0,0.0,9.683408279670402e-05,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0960693359375,0.0,0.0,7.152135367505252e-05,297.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0917663574219,0.0,0.0,9.683390817372128e-05,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0918884277344,0.0,0.0,0.0004593376361299,286.94732666015625,294.1499938964844,280.700439453125,280.1133117675781,285.3542785644531,282.7267761230469,286.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979816308245,3.504202039650295e-09,0.0009798128157854,-0.0082325199618935,0.0,0.0,0.0,-0.0065499884076416,60.0,-3.785041332244873,-0.0,-6.545611341834956e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932922363281,0.0,0.0,9.1955836978741e-05,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0933837890625,0.0,0.0,9.683408279670402e-05,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0960693359375,0.0,0.0,7.152135367505252e-05,297.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0917663574219,0.0,0.0,9.683390817372128e-05,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0918884277344,0.0,0.0,0.0004593376361299,286.94732666015625,294.1499938964844,280.700439453125,280.1133117675781,285.3542785644531,282.7267761230469,286.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979816308245,3.504202039650295e-09,0.0009798128157854,-0.0082325199618935,0.0,0.0,0.0,-0.0065499884076416,60.0,-3.785041332244873,-0.0,-6.545611341834956e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08941650390625,0.0,0.0,9.217174374498428e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,9.706144192023204e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921630859375,0.0,0.0,7.168928277678788e-05,297.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.087890625,0.0,0.0,9.706126729724927e-05,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0880126953125,0.0,0.0,0.0004604161367751,286.94305419921875,294.1499938964844,280.7164306640625,280.1343688964844,285.3138732910156,282.5938720703125,286.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821170242503,3.773174217513997e-09,0.00098211329896,-0.008937275968492,0.0,0.0,0.0,-0.006683331914246,60.0,-3.783102989196777,-0.0,-6.576382105549784e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08551025390625,0.0,0.0,9.237535414285958e-05,297.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0856018066406,0.0,0.0,9.727584983920678e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0882568359375,0.0,0.0,7.184764399426058e-05,297.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0840148925781,0.0,0.0,9.727567521622404e-05,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0841369628906,0.0,0.0,0.0004614331992343,286.93878173828125,294.1499938964844,280.73248291015625,280.1552429199219,285.27392578125,282.4608459472656,286.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842861909419,4.026825095593267e-09,0.0009842822328209,-0.0096018752083182,0.0,0.0,0.0,-0.0068090772256255,60.0,-3.780714750289917,-0.0,-6.60546533026718e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777587890625,0.0,0.0,9.285854321205989e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0778503417969,0.0,0.0,9.778467210708186e-05,298.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0804443359375,0.0,0.0,7.222345448099077e-05,297.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0762634277344,0.0,0.0,9.778450476005672e-05,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0763854980469,0.0,0.0,0.0004638468672055,286.9302978515625,294.1499938964844,280.7646179199219,280.1962280273437,285.1949768066406,282.1977233886719,286.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894337272271,4.628787575455817e-09,0.0009894291870296,-0.01117904484272,0.0,0.0,0.0,-0.0071074939332902,60.0,-3.776189565658569,-0.0,-6.674743247003789e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777587890625,0.0,0.0,9.285854321205989e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0778503417969,0.0,0.0,9.778467210708186e-05,298.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0804443359375,0.0,0.0,7.222345448099077e-05,297.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0762634277344,0.0,0.0,9.778450476005672e-05,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0763854980469,0.0,0.0,0.0004638468672055,286.9302978515625,294.1499938964844,280.7646179199219,280.1962280273437,285.1949768066406,282.1977233886719,286.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894337272271,4.628787575455817e-09,0.0009894291870296,-0.01117904484272,0.0,0.0,0.0,-0.0071074939332902,60.0,-3.776189565658569,-0.0,-6.674743247003789e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07000732421875,0.0,0.0,9.312882320955396e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.070068359375,0.0,0.0,9.806928574107587e-05,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726623535156,0.0,0.0,7.243367144837976e-05,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06854248046875,0.0,0.0,9.806911839405076e-05,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0686340332031,0.0,0.0,0.0004651969647966,286.9218444824219,294.1499938964844,280.7966613769531,280.2359924316406,285.1178283691406,281.9566345214844,286.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923154721036,4.965478250795741e-09,0.0009923105826601,-0.0120611526072025,0.0,0.0,0.0,-0.0072744176723062,60.0,-3.77022647857666,-0.0,-6.713649014500335e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07000732421875,0.0,0.0,9.312882320955396e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.070068359375,0.0,0.0,9.806928574107587e-05,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726623535156,0.0,0.0,7.243367144837976e-05,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06854248046875,0.0,0.0,9.806911839405076e-05,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0686340332031,0.0,0.0,0.0004651969647966,286.9218444824219,294.1499938964844,280.7966613769531,280.2359924316406,285.1178283691406,281.9566345214844,286.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923154721036,4.965478250795741e-09,0.0009923105826601,-0.0120611526072025,0.0,0.0,0.0,-0.0072744176723062,60.0,-3.77022647857666,-0.0,-6.713649014500335e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0622863769531,0.0,0.0,9.308774315286428e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0623779296875,0.0,0.0,9.802603017305957e-05,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0649108886719,0.0,0.0,7.240172271849588e-05,297.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0608215332031,0.0,0.0,9.802586282603444e-05,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609436035156,0.0,0.0,0.0004649917827919,286.9134521484375,294.1499938964844,280.8284606933594,280.2742614746094,285.0425109863281,281.7610168457031,286.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914242790476919e-09,0.0009918719297274,-0.0119269220158457,0.0,0.0,0.0,-0.0072490158490836,60.0,-3.752344846725464,-0.0,-6.707720956455887e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0622863769531,0.0,0.0,9.308774315286428e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0623779296875,0.0,0.0,9.802603017305957e-05,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0649108886719,0.0,0.0,7.240172271849588e-05,297.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0608215332031,0.0,0.0,9.802586282603444e-05,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609436035156,0.0,0.0,0.0004649917827919,286.9134521484375,294.1499938964844,280.8284606933594,280.2742614746094,285.0425109863281,281.7610168457031,286.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914242790476919e-09,0.0009918719297274,-0.0119269220158457,0.0,0.0,0.0,-0.0072490158490836,60.0,-3.752344846725464,-0.0,-6.707720956455887e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545959472656,0.0,0.0,9.304613922722638e-05,297.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546875,0.0,0.0,9.798221435630694e-05,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0572204589844,0.0,0.0,7.236935925902799e-05,297.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531921386719,0.0,0.0,9.79820470092818e-05,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.05328369140625,0.0,0.0,0.0004647839523386,286.9051513671875,294.1499938964844,280.85986328125,280.310791015625,284.9689636230469,281.6029968261719,286.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914332767948,4.862351410395149e-09,0.0009914283873513,-0.0117909694090485,0.0,0.0,0.0,-0.0072232922539114,60.0,-3.730401039123535,-0.0,-6.701719712509657e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545959472656,0.0,0.0,9.304613922722638e-05,297.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546875,0.0,0.0,9.798221435630694e-05,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0572204589844,0.0,0.0,7.236935925902799e-05,297.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531921386719,0.0,0.0,9.79820470092818e-05,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.05328369140625,0.0,0.0,0.0004647839523386,286.9051513671875,294.1499938964844,280.85986328125,280.310791015625,284.9689636230469,281.6029968261719,286.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914332767948,4.862351410395149e-09,0.0009914283873513,-0.0117909694090485,0.0,0.0,0.0,-0.0072232922539114,60.0,-3.730401039123535,-0.0,-6.701719712509657e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508117675781,0.0,0.0,9.2996284365654e-05,297.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508728027344,0.0,0.0,9.7929711046163e-05,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0533752441406,0.0,0.0,7.2330585680902e-05,297.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04937744140625,0.0,0.0,9.792955097509548e-05,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04949951171875,0.0,0.0,0.0004645349399652,286.9010314941406,294.1499938964844,280.8753662109375,280.32830810546875,284.9330139160156,281.5396423339844,286.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990901957266,4.800212227706879e-09,0.0009908971842378,-0.0116281686350703,0.0,0.0,0.0,-0.0071924873627722,60.0,-3.718161821365357,-0.0,-6.694537546536594e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469970703125,0.0,0.0,9.292978211306036e-05,297.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0470886230469,0.0,0.0,9.785967995412648e-05,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.049560546875,0.0,0.0,7.227885362226516e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04559326171875,0.0,0.0,9.785951260710136e-05,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0456848144531,0.0,0.0,0.0004642027197405,286.8969116210937,294.1499938964844,280.8907165527344,280.3452453613281,284.8975524902344,281.4842529296875,286.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901932207867,4.717323864866785e-09,0.0009901884477585,-0.0114110056310892,0.0,0.0,0.0,-0.0071513964794576,60.0,-3.705307960510254,-0.0,-6.684962272629491e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0394287109375,0.0,0.0,9.27741129999049e-05,297.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0395202636719,0.0,0.0,9.769574535312132e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419921875,0.0,0.0,7.215777441160753e-05,297.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380554199219,0.0,0.0,9.76955925580114e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03814697265625,0.0,0.0,0.0004634251527022,286.8887939453125,294.1499938964844,280.9208068847656,280.3773803710937,284.8280334472656,281.3939819335937,286.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098853406962,4.523322161276155e-09,0.0009885295294225,-0.0109027242287993,0.0,0.0,0.0,-0.0070552215911448,60.0,-3.678345203399658,-0.0,-6.662579465910312e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0394287109375,0.0,0.0,9.27741129999049e-05,297.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0395202636719,0.0,0.0,9.769574535312132e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419921875,0.0,0.0,7.215777441160753e-05,297.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380554199219,0.0,0.0,9.76955925580114e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03814697265625,0.0,0.0,0.0004634251527022,286.8887939453125,294.1499938964844,280.9208068847656,280.3773803710937,284.8280334472656,281.3939819335937,286.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098853406962,4.523322161276155e-09,0.0009885295294225,-0.0109027242287993,0.0,0.0,0.0,-0.0070552215911448,60.0,-3.678345203399658,-0.0,-6.662579465910312e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03192138671875,0.0,0.0,9.263074753107504e-05,297.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0320129394531,0.0,0.0,9.754478378454225e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0344543457031,0.0,0.0,7.204627036117017e-05,297.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0305480957031,0.0,0.0,9.754462371347472e-05,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306701660156,0.0,0.0,0.0004627090529538,286.8807067871094,294.1499938964844,280.95001220703125,280.40692138671875,284.7602233886719,281.3242492675781,286.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870060021057,4.344656634458488e-09,0.0009870016947388,-0.010434616357088,0.0,0.0,0.0,-0.0069666486233472,60.0,-3.6511635780334473,-0.0,-6.641998595569022e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03192138671875,0.0,0.0,9.263074753107504e-05,297.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0320129394531,0.0,0.0,9.754478378454225e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0344543457031,0.0,0.0,7.204627036117017e-05,297.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0305480957031,0.0,0.0,9.754462371347472e-05,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306701660156,0.0,0.0,0.0004627090529538,286.8807067871094,294.1499938964844,280.95001220703125,280.40692138671875,284.7602233886719,281.3242492675781,286.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870060021057,4.344656634458488e-09,0.0009870016947388,-0.010434616357088,0.0,0.0,0.0,-0.0069666486233472,60.0,-3.6511635780334473,-0.0,-6.641998595569022e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02447509765625,0.0,0.0,9.253745520254596e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245666503906,0.0,0.0,9.744653652887791e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0269470214844,0.0,0.0,7.197370723588392e-05,297.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231018066406,0.0,0.0,9.74463764578104e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232238769531,0.0,0.0,0.0004622430133167,286.87274169921875,294.1499938964844,280.9794311523437,280.434814453125,284.6941833496094,281.27154541015625,286.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860112331807,4.228365657610311e-09,0.0009860069258138,-0.010129926726222,0.0,0.0,0.0,-0.0069089964963495,60.0,-3.6249828338623047,-0.0,-6.628619786397394e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02447509765625,0.0,0.0,9.253745520254596e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245666503906,0.0,0.0,9.744653652887791e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0269470214844,0.0,0.0,7.197370723588392e-05,297.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231018066406,0.0,0.0,9.74463764578104e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232238769531,0.0,0.0,0.0004622430133167,286.87274169921875,294.1499938964844,280.9794311523437,280.434814453125,284.6941833496094,281.27154541015625,286.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860112331807,4.228365657610311e-09,0.0009860069258138,-0.010129926726222,0.0,0.0,0.0,-0.0069089964963495,60.0,-3.6249828338623047,-0.0,-6.628619786397394e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0170593261719,0.0,0.0,9.25017666304484e-05,297.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.01715087890625,0.0,0.0,9.740895620780066e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.01953125,0.0,0.0,7.194594945758581e-05,297.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157165527344,0.0,0.0,9.740880341269076e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0158386230469,0.0,0.0,0.000462064781459,286.8648376464844,294.1499938964844,281.0102844238281,280.4623413085937,284.6299133300781,281.2322998046875,286.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856303222477,4.183856372463879e-09,0.0009856261312961,-0.0100133093073964,0.0,0.0,0.0,-0.0068869302049279,60.0,-3.600174188613892,-0.0,-6.62350245761445e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0170593261719,0.0,0.0,9.25017666304484e-05,297.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.01715087890625,0.0,0.0,9.740895620780066e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.01953125,0.0,0.0,7.194594945758581e-05,297.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157165527344,0.0,0.0,9.740880341269076e-05,297.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0158386230469,0.0,0.0,0.000462064781459,286.8648376464844,294.1499938964844,281.0102844238281,280.4623413085937,284.6299133300781,281.2322998046875,286.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856303222477,4.183856372463879e-09,0.0009856261312961,-0.0100133093073964,0.0,0.0,0.0,-0.0068869302049279,60.0,-3.600174188613892,-0.0,-6.62350245761445e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.01336669921875,0.0,0.0,9.250226867152378e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0134582519531,0.0,0.0,9.740948735270648e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01580810546875,0.0,0.0,7.194634235929698e-05,297.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0120544433594,0.0,0.0,9.74093345575966e-05,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0121459960937,0.0,0.0,0.0004620672843884,286.86090087890625,294.1499938964844,281.0262145996094,280.4759521484375,284.59844970703125,281.2169189453125,286.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856355609372,4.184459445610855e-09,0.0009856313699856,-0.0100148906931281,0.0,0.0,0.0,-0.0068872300907969,60.0,-3.588210105895996,-0.0,-6.623572090802554e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097045898437,0.0,0.0,9.251574374502523e-05,297.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097961425781,0.0,0.0,9.742366819409654e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0121154785156,0.0,0.0,7.19568197382614e-05,297.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0083923339844,0.0,0.0,9.742351539898664e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00848388671875,0.0,0.0,0.0004621346015483,286.85699462890625,294.1499938964844,281.0424499511719,280.489501953125,284.5674133300781,281.20379638671875,286.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857788681983,4.201220260569016e-09,0.0009857746772468,-0.0100588053464889,0.0,0.0,0.0,-0.0068955388851463,60.0,-3.5764968395233154,-0.0,-6.6254983721592e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023803710937,0.0,0.0,9.25811837078072e-05,297.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00244140625,0.0,0.0,9.749257878866048e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047607421875,0.0,0.0,7.200771506177261e-05,297.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010681152344,0.0,0.0,9.749242599355056e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00115966796875,0.0,0.0,0.0004624614666681,286.8492431640625,294.1499938964844,281.07586669921875,280.5162658691406,284.50653076171875,281.18389892578125,286.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864754974842,4.2827026369707255e-09,0.0009864711901172,-0.0102722942829132,0.0,0.0,0.0,-0.0069359322078526,60.0,-3.553841352462769,-0.0,-6.634869009758404e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023803710937,0.0,0.0,9.25811837078072e-05,297.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00244140625,0.0,0.0,9.749257878866048e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047607421875,0.0,0.0,7.200771506177261e-05,297.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010681152344,0.0,0.0,9.749242599355056e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00115966796875,0.0,0.0,0.0004624614666681,286.8492431640625,294.1499938964844,281.07586669921875,280.5162658691406,284.50653076171875,281.18389892578125,286.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864754974842,4.2827026369707255e-09,0.0009864711901172,-0.0102722942829132,0.0,0.0,0.0,-0.0069359322078526,60.0,-3.553841352462769,-0.0,-6.634869009758404e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950866699219,0.0,0.0,9.268440044252202e-05,297.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9951477050781,0.0,0.0,9.760126704350114e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974365234375,0.0,0.0,7.20879907021299e-05,297.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938049316406,0.0,0.0,9.760112152434886e-05,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.993896484375,0.0,0.0,0.0004629770701285,286.8415222167969,294.1499938964844,281.1103820800781,280.542724609375,284.4471130371094,281.1710510253906,286.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875746909528,4.411253140546023e-09,0.0009875702671706,-0.01060910243541,0.0,0.0,0.0,-0.0069996593520045,60.0,-3.53200101852417,-0.0,-6.649666062230608e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950866699219,0.0,0.0,9.268440044252202e-05,297.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9951477050781,0.0,0.0,9.760126704350114e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974365234375,0.0,0.0,7.20879907021299e-05,297.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938049316406,0.0,0.0,9.760112152434886e-05,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.993896484375,0.0,0.0,0.0004629770701285,286.8415222167969,294.1499938964844,281.1103820800781,280.542724609375,284.4471130371094,281.1710510253906,286.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875746909528,4.411253140546023e-09,0.0009875702671706,-0.01060910243541,0.0,0.0,0.0,-0.0069996593520045,60.0,-3.53200101852417,-0.0,-6.649666062230608e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878234863281,0.0,0.0,9.278039942728356e-05,297.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9879150390625,0.0,0.0,9.77023591985926e-05,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901733398437,0.0,0.0,7.216265657916665e-05,297.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9865417480469,0.0,0.0,9.770221367944032e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866638183594,0.0,0.0,0.0004634566139429,286.8338928222656,294.1499938964844,281.1459045410156,280.5688171386719,284.3893127441406,281.1654968261719,286.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885975159704,4.530811281711067e-09,0.0009885929757729,-0.0109223462641239,0.0,0.0,0.0,-0.0070589310489594,60.0,-3.5101046562194824,-0.0,-6.66344277533426e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878234863281,0.0,0.0,9.278039942728356e-05,297.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9879150390625,0.0,0.0,9.77023591985926e-05,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901733398437,0.0,0.0,7.216265657916665e-05,297.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9865417480469,0.0,0.0,9.770221367944032e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866638183594,0.0,0.0,0.0004634566139429,286.8338928222656,294.1499938964844,281.1459045410156,280.5688171386719,284.3893127441406,281.1654968261719,286.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885975159704,4.530811281711067e-09,0.0009885929757729,-0.0109223462641239,0.0,0.0,0.0,-0.0070589310489594,60.0,-3.5101046562194824,-0.0,-6.66344277533426e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9839172363281,0.0,0.0,9.280593076255172e-05,297.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9839782714844,0.0,0.0,9.7729243861977e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9862365722656,0.0,0.0,7.218251266749576e-05,297.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9826354980469,0.0,0.0,9.772909834282471e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98272705078125,0.0,0.0,0.0004635841760318,286.82977294921875,294.1499938964844,281.16558837890625,280.5828552246094,284.3586730957031,281.16558837890625,286.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888698114082,4.562599187352134e-09,0.0009888652712106,-0.0110056307166814,0.0,0.0,0.0,-0.0070746918208897,60.0,-3.49755334854126,-0.0,-6.667107754765311e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9806213378906,0.0,0.0,9.280512313125656e-05,297.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9806823730469,0.0,0.0,9.772839257493617e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.98291015625,0.0,0.0,7.218188693514094e-05,297.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9793395996094,0.0,0.0,9.772824705578388e-05,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794616699219,0.0,0.0,0.0004635801305994,286.8262939453125,294.1499938964844,281.182373046875,280.5946350097656,284.3332214355469,281.1668701171875,286.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888607310131,4.5615680122068625e-09,0.0009888560744002,-0.0110029289498925,0.0,0.0,0.0,-0.0070741791278123,60.0,-3.486304998397827,-0.0,-6.666989094128439e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770202636719,0.0,0.0,9.278133074985816e-05,297.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770812988281,0.0,0.0,9.77033341769129e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97930908203125,0.0,0.0,7.216337689897045e-05,297.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.97576904296875,0.0,0.0,9.770318865776062e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9758605957031,0.0,0.0,0.0004634612705558,286.8225402832031,294.1499938964844,281.200927734375,280.607421875,284.3058166503906,281.1697998046875,286.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886070620268,4.531897968007571e-09,0.0009886025218293,-0.0109251933172345,0.0,0.0,0.0,-0.0070594712160527,60.0,-3.473097085952759,-0.0,-6.663567830855754e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97344970703125,0.0,0.0,9.27642613532953e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735107421875,0.0,0.0,9.768536256160588e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757080078125,0.0,0.0,7.215009827632457e-05,297.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721984863281,0.0,0.0,9.76852170424536e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9722900390625,0.0,0.0,0.0004633760254364,286.8187866210937,294.1499938964844,281.2196655273437,280.6201477050781,284.2787475585937,281.17364501953125,286.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884251048788,4.510610107644197e-09,0.0009884205646812,-0.0108694192022085,0.0,0.0,0.0,-0.0070489183999598,60.0,-3.459523200988769,-0.0,-6.661113616246439e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.96630859375,0.0,0.0,9.263930405722932e-05,297.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664001464844,0.0,0.0,9.755377686815336e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96856689453125,0.0,0.0,7.205291331047192e-05,297.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.965087890625,0.0,0.0,9.755363134900108e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9651794433594,0.0,0.0,0.0004627518355846,286.81134033203125,294.1499938964844,281.2576904296875,280.6453857421875,284.2259521484375,281.1851806640625,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987094012089,4.354880900336866e-09,0.0009870895883068,-0.0104614030569791,0.0,0.0,0.0,-0.0069717201404273,60.0,-3.4301977157592773,-0.0,-6.64317525433944e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
