time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107880,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.96630859375,0.0,0.0,9.263930405722932e-05,297.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664001464844,0.0,0.0,9.755377686815336e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96856689453125,0.0,0.0,7.205291331047192e-05,297.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.965087890625,0.0,0.0,9.755363134900108e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9651794433594,0.0,0.0,0.0004627518355846,286.81134033203125,294.1499938964844,281.2576904296875,280.6453857421875,284.2259521484375,281.1851806640625,286.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987094012089,4.354880900336866e-09,0.0009870895883068,-0.0104614030569791,0.0,0.0,0.0,-0.0069717201404273,60.0,-3.4301977157592773,-0.0,-6.64317525433944e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9592590332031,0.0,0.0,9.20948077691719e-05,297.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593505859375,0.0,0.0,9.698038775241002e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96148681640625,0.0,0.0,7.162940892158076e-05,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580383300781,0.0,0.0,9.698024950921535e-05,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9581298828125,0.0,0.0,0.0004600319662131,286.8039855957031,294.1499938964844,281.2963256835937,280.6703796386719,284.1748962402344,281.19830322265625,286.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812923381105,3.6764458144489245e-09,0.0009812887292355,-0.0086838286370038,0.0,0.0,0.0,-0.0066353920847177,60.0,-3.390410661697388,-0.0,-6.565307586470226e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9592590332031,0.0,0.0,9.20948077691719e-05,297.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593505859375,0.0,0.0,9.698038775241002e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96148681640625,0.0,0.0,7.162940892158076e-05,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580383300781,0.0,0.0,9.698024950921535e-05,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9581298828125,0.0,0.0,0.0004600319662131,286.8039855957031,294.1499938964844,281.2963256835937,280.6703796386719,284.1748962402344,281.19830322265625,286.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812923381105,3.6764458144489245e-09,0.0009812887292355,-0.0086838286370038,0.0,0.0,0.0,-0.0066353920847177,60.0,-3.390410661697388,-0.0,-6.565307586470226e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523010253906,0.0,0.0,9.1663641796913e-05,297.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523620605469,0.0,0.0,9.652635344536976e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544677734375,0.0,0.0,7.129406003514305e-05,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510803222656,0.0,0.0,9.652621520217508e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.951171875,0.0,0.0,0.0004578782245516,286.7967529296875,294.1499938964844,281.33551025390625,280.69512939453125,284.1256103515625,281.2121276855469,286.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766978910192,3.1392164423493796e-09,0.0009766947478055,-0.0072761699557304,0.0,0.0,0.0,-0.0063690636307001,60.0,-3.3473150730133057,-0.0,-6.503972116433944e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523010253906,0.0,0.0,9.1663641796913e-05,297.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523620605469,0.0,0.0,9.652635344536976e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9544677734375,0.0,0.0,7.129406003514305e-05,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510803222656,0.0,0.0,9.652621520217508e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.951171875,0.0,0.0,0.0004578782245516,286.7967529296875,294.1499938964844,281.33551025390625,280.69512939453125,284.1256103515625,281.2121276855469,286.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766978910192,3.1392164423493796e-09,0.0009766947478055,-0.0072761699557304,0.0,0.0,0.0,-0.0063690636307001,60.0,-3.3473150730133057,-0.0,-6.503972116433944e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94854736328125,0.0,0.0,9.13887852220796e-05,297.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486083984375,0.0,0.0,9.623690857551992e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9507141113281,0.0,0.0,7.108027784852311e-05,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9473571777344,0.0,0.0,9.623677760828286e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.94744873046875,0.0,0.0,0.0004565052513498,286.7928466796875,294.1499938964844,281.35693359375,280.7084655761719,284.0997009277344,281.2193603515625,286.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737691143527,2.796747500255492e-09,0.000973766320385,-0.0063788029365241,0.0,0.0,0.0,-0.0061992877162992,60.0,-3.3229925632476807,-0.0,-6.465023005830517e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454040527344,0.0,0.0,9.11444003577344e-05,297.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454650878906,0.0,0.0,9.597955795470624e-05,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.94757080078125,0.0,0.0,7.089020073181018e-05,297.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442138671875,0.0,0.0,9.59794269874692e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443054199219,0.0,0.0,0.0004552845202852,286.78961181640625,294.1499938964844,281.3751220703125,280.7196960449219,284.0782165527344,281.2250061035156,286.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711650782264,2.4922544028527227e-09,0.000971162575297,-0.0055809314362704,0.0,0.0,0.0,-0.0060483370907604,60.0,-3.3019440174102783,-0.0,-6.430490628872576e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9419860839844,0.0,0.0,9.089634841075168e-05,297.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9420471191406,0.0,0.0,9.571835107635708e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9441223144531,0.0,0.0,7.06972714397125e-05,297.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407958984375,0.0,0.0,9.571822010912e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408874511719,0.0,0.0,0.0004540454829111,286.7860717773437,294.1499938964844,281.3950500488281,280.7318725585937,284.05517578125,281.2306213378906,286.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968521751929,2.183192293614411e-09,0.0009685195400379,-0.0047710770741105,0.0,0.0,0.0,-0.0058951205573976,60.0,-3.2788126468658447,-0.0,-6.395534768444122e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385681152344,0.0,0.0,9.070197120308876e-05,297.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386291503906,0.0,0.0,9.551365656079724e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407043457031,0.0,0.0,7.054608431644738e-05,297.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374084472656,0.0,0.0,9.55135255935602e-05,297.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375,0.0,0.0,0.0004530744918156,286.7825622558594,294.1499938964844,281.4150695800781,280.7440490722656,284.03253173828125,281.2356262207031,286.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664499084465,1.940996252614013e-09,0.000966447929386,-0.0041364296339452,0.0,0.0,0.0,-0.0057750507257878,60.0,-3.256308555603028,-0.0,-6.368208005369524e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93182373046875,0.0,0.0,9.051136294147e-05,297.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.931884765625,0.0,0.0,9.531294199405238e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339294433594,0.0,0.0,7.039783668005839e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306640625,0.0,0.0,9.531281102681533e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9307556152344,0.0,0.0,0.000452122389106,286.77557373046875,294.1499938964844,281.45526123046875,280.76824951171875,283.9884948730469,281.2451171875,286.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644179954193,1.7034814669969472e-09,0.0009644162491895,-0.0035140444524586,0.0,0.0,0.0,-0.0056573008187115,60.0,-3.215980052947998,-0.0,-6.341466729509193e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93182373046875,0.0,0.0,9.051136294147e-05,297.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.931884765625,0.0,0.0,9.531294199405238e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339294433594,0.0,0.0,7.039783668005839e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306640625,0.0,0.0,9.531281102681533e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9307556152344,0.0,0.0,0.000452122389106,286.77557373046875,294.1499938964844,281.45526123046875,280.76824951171875,283.9884948730469,281.2451171875,286.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644179954193,1.7034814669969472e-09,0.0009644162491895,-0.0035140444524586,0.0,0.0,0.0,-0.0056573008187115,60.0,-3.215980052947998,-0.0,-6.341466729509193e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92510986328125,0.0,0.0,9.048106585396454e-05,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251708984375,0.0,0.0,9.52810369199142e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271850585937,0.0,0.0,7.037426985334605e-05,297.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239501953125,0.0,0.0,9.528090595267712e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9240417480469,0.0,0.0,0.0004519710491877,286.7686767578125,294.1499938964844,281.4955749511719,280.79229736328125,283.9459228515625,281.25537109375,286.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640944190323,1.665694915331528e-09,0.0009640927892178,-0.0034150283318012,0.0,0.0,0.0,-0.0056385667994618,60.0,-3.181791067123413,-0.0,-6.337217683949349e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92510986328125,0.0,0.0,9.048106585396454e-05,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251708984375,0.0,0.0,9.52810369199142e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271850585937,0.0,0.0,7.037426985334605e-05,297.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239501953125,0.0,0.0,9.528090595267712e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9240417480469,0.0,0.0,0.0004519710491877,286.7686767578125,294.1499938964844,281.4955749511719,280.79229736328125,283.9459228515625,281.25537109375,286.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640944190323,1.665694915331528e-09,0.0009640927892178,-0.0034150283318012,0.0,0.0,0.0,-0.0056385667994618,60.0,-3.181791067123413,-0.0,-6.337217683949349e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9184265136719,0.0,0.0,9.044869511853904e-05,297.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9184875488281,0.0,0.0,9.524694178253412e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.92047119140625,0.0,0.0,7.034908776404336e-05,297.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91729736328125,0.0,0.0,9.524681809125468e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173889160156,0.0,0.0,0.0004518093483056,286.7618408203125,294.1499938964844,281.5359191894531,280.8162536621094,283.9047241210937,281.2665405273437,286.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637494222261,1.625324763665503e-09,0.0009637478506192,-0.0033092412631958,0.0,0.0,0.0,-0.0056185545399785,60.0,-3.1504430770874023,-0.0,-6.332679447496048e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9184265136719,0.0,0.0,9.044869511853904e-05,297.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9184875488281,0.0,0.0,9.524694178253412e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.92047119140625,0.0,0.0,7.034908776404336e-05,297.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91729736328125,0.0,0.0,9.524681809125468e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173889160156,0.0,0.0,0.0004518093483056,286.7618408203125,294.1499938964844,281.5359191894531,280.8162536621094,283.9047241210937,281.2665405273437,286.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637494222261,1.625324763665503e-09,0.0009637478506192,-0.0033092412631958,0.0,0.0,0.0,-0.0056185545399785,60.0,-3.1504430770874023,-0.0,-6.332679447496048e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117736816406,0.0,0.0,9.035263065015896e-05,297.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9118347167969,0.0,0.0,9.514578414382412e-05,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.913818359375,0.0,0.0,7.027437823126093e-05,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9106750488281,0.0,0.0,9.514566045254468e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107666015625,0.0,0.0,0.0004513295134529,286.75506591796875,294.1499938964844,281.57623291015625,280.8401184082031,283.8648986816406,281.2776184082031,286.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627256076782,1.5056059732287963e-09,0.0009627240942791,-0.0029955266509205,0.0,0.0,0.0,-0.0055592050775885,60.0,-3.118990659713745,-0.0,-6.319231005136319e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117736816406,0.0,0.0,9.035263065015896e-05,297.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9118347167969,0.0,0.0,9.514578414382412e-05,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.913818359375,0.0,0.0,7.027437823126093e-05,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9106750488281,0.0,0.0,9.514566045254468e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107666015625,0.0,0.0,0.0004513295134529,286.75506591796875,294.1499938964844,281.57623291015625,280.8401184082031,283.8648986816406,281.2776184082031,286.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627256076782,1.5056059732287963e-09,0.0009627240942791,-0.0029955266509205,0.0,0.0,0.0,-0.0055592050775885,60.0,-3.118990659713745,-0.0,-6.319231005136319e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9084777832031,0.0,0.0,9.027100168168543e-05,297.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085388183594,0.0,0.0,9.505982598057015e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105224609375,0.0,0.0,7.021088094916195e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073791503906,0.0,0.0,9.505970228929073e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.907470703125,0.0,0.0,0.0004509217687882,286.751708984375,294.1499938964844,281.5963439941406,280.8520202636719,283.8455505371094,281.2825927734375,286.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618558106012,1.403884453132775e-09,0.0009618544136174,-0.0027289721183478,0.0,0.0,0.0,-0.0055087776854634,60.0,-3.102621078491211,-0.0,-6.307815425543596e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052124023437,0.0,0.0,9.014889656100422e-05,297.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052734375,0.0,0.0,9.49312379816547e-05,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9072265625,0.0,0.0,7.011591515038162e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9040832519531,0.0,0.0,9.493112156633288e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9041748046875,0.0,0.0,0.0004503118398133,286.74835205078125,294.1499938964844,281.6163635253906,280.8639221191406,283.8265991210937,281.28662109375,286.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548693798,1.251740600061168e-09,0.0009605536470189,-0.0023302875924855,0.0,0.0,0.0,-0.0054333545267581,60.0,-3.085425615310669,-0.0,-6.290760268257145e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9003601074219,0.0,0.0,4.360076127341017e-05,297.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9004211425781,0.0,0.0,4.591375181917101e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90240478515625,0.0,0.0,3.3911754144355655e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8992614746094,0.0,0.0,4.59136936115101e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993835449219,0.0,0.0,0.000217794557102,286.742919921875,294.1499938964844,281.65625,280.8877258300781,283.7925720214844,281.2926025390625,286.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007914066081866,9.08420949574662e-10,0.000791405676864,-0.0015968466177582,0.0,0.0,0.0,-0.0044078552164137,60.0,-2.8451061248779297,-0.0,-1.4715335616699576e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9003601074219,0.0,0.0,4.360076127341017e-05,297.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9004211425781,0.0,0.0,4.591375181917101e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90240478515625,0.0,0.0,3.3911754144355655e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8992614746094,0.0,0.0,4.59136936115101e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993835449219,0.0,0.0,0.000217794557102,286.742919921875,294.1499938964844,281.65625,280.8877258300781,283.7925720214844,281.2926025390625,286.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007914066081866,9.08420949574662e-10,0.000791405676864,-0.0015968466177582,0.0,0.0,0.0,-0.0044078552164137,60.0,-2.8451061248779297,-0.0,-1.4715335616699576e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,9.008849883684888e-05,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9103088378906,0.0,0.0,9.486763156019153e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91265869140625,0.0,0.0,7.006893429206684e-05,297.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090576171875,0.0,0.0,9.486751514486969e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9095458984375,0.0,0.0,0.000450010120403,286.7620849609375,294.1499938964844,281.69580078125,280.9114990234375,283.78204345703125,281.3344116210937,286.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001994822086999,4.147873988724625e-10,0.0001994817866943,-0.0008910012547858,0.0,0.0,0.0,-0.0012288889847695,60.0,-1.9039828777313232,-0.0,-6.282326836526408e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,9.008849883684888e-05,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9103088378906,0.0,0.0,9.486763156019153e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91265869140625,0.0,0.0,7.006893429206684e-05,297.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090576171875,0.0,0.0,9.486751514486969e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9095458984375,0.0,0.0,0.000450010120403,286.7620849609375,294.1499938964844,281.69580078125,280.9114990234375,283.78204345703125,281.3344116210937,286.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001994822086999,4.147873988724625e-10,0.0001994817866943,-0.0008910012547858,0.0,0.0,0.0,-0.0012288889847695,60.0,-1.9039828777313232,-0.0,-6.282326836526408e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125671386719,0.0,0.0,2.401701567578129e-05,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91259765625,0.0,0.0,2.5291103156632744e-05,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150390625,0.0,0.0,1.867992796178441e-05,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112854003906,0.0,0.0,2.5291072233812883e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9118957519531,0.0,0.0,0.0001199698162963,286.7630920410156,294.1499938964844,281.7348937988281,280.935302734375,283.7768249511719,281.3457946777344,286.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559086715336,3.2007710371040327e-10,0.0002559083513915,-0.0005855798954144,0.0,0.0,0.0,-0.0014414611505344,60.0,-1.2495077848434448,-0.0,-4.464983938134992e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125671386719,0.0,0.0,2.401701567578129e-05,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91259765625,0.0,0.0,2.5291103156632744e-05,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150390625,0.0,0.0,1.867992796178441e-05,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112854003906,0.0,0.0,2.5291072233812883e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9118957519531,0.0,0.0,0.0001199698162963,286.7630920410156,294.1499938964844,281.7348937988281,280.935302734375,283.7768249511719,281.3457946777344,286.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559086715336,3.2007710371040327e-10,0.0002559083513915,-0.0005855798954144,0.0,0.0,0.0,-0.0014414611505344,60.0,-1.2495077848434448,-0.0,-4.464983938134992e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.915283203125,0.0,0.0,1.665157287789043e-05,297.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153137207031,0.0,0.0,1.7534928701934405e-05,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178466796875,0.0,0.0,1.2951242752023973e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139709472656,0.0,0.0,1.7534906874061562e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9146728515625,0.0,0.0,8.317795436596498e-05,286.7666015625,294.1499938964844,281.7734069824219,280.9591979980469,283.7754821777344,281.3559265136719,286.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000171119638253,2.1559906637769183e-10,0.0001711194199742,-0.0003956942819058,0.0,0.0,0.0,-0.0009648320265114,60.0,-0.7942636609077454,-0.0,-2.146309352468733e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.915283203125,0.0,0.0,1.665157287789043e-05,297.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153137207031,0.0,0.0,1.7534928701934405e-05,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178466796875,0.0,0.0,1.2951242752023973e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139709472656,0.0,0.0,1.7534906874061562e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9146728515625,0.0,0.0,8.317795436596498e-05,286.7666015625,294.1499938964844,281.7734069824219,280.9591979980469,283.7754821777344,281.3559265136719,286.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000171119638253,2.1559906637769183e-10,0.0001711194199742,-0.0003956942819058,0.0,0.0,0.0,-0.0009648320265114,60.0,-0.7942636609077454,-0.0,-2.146309352468733e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9158630371094,0.0,0.0,1.384553252137266e-05,297.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9158630371094,0.0,0.0,1.4580029528588057e-05,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.91845703125,0.0,0.0,1.0768763786472846e-05,297.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9145202636719,0.0,0.0,1.458001133869402e-05,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9152526855469,0.0,0.0,6.916121492395177e-05,286.76739501953125,294.1499938964844,281.7924499511719,280.97119140625,283.77520751953125,281.359619140625,286.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001475282624596,1.8452060712714766e-10,0.0001475280878366,-0.0003375797532498,0.0,0.0,0.0,-0.0008309845579788,60.0,-0.6531034111976624,-0.0,-1.4838880124656841e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164428710937,0.0,0.0,1.169991446658969e-05,297.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164733886719,0.0,0.0,1.23205873023835e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190673828125,0.0,0.0,9.099946510104928e-06,297.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151306152344,0.0,0.0,1.232057093147887e-05,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9158935546875,0.0,0.0,5.8443420130060986e-05,286.768310546875,294.1499938964844,281.811279296875,280.9831848144531,283.7750549316406,281.36248779296875,286.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246660831384,1.5592580004941678e-10,0.0001246659230673,-0.0002852656471077,0.0,0.0,0.0,-0.0007022083736956,60.0,-0.5426824688911438,-0.0,-1.059612619869199e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91717529296875,0.0,0.0,7.739684406260494e-06,297.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91717529296875,0.0,0.0,8.15026942291297e-06,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197998046875,0.0,0.0,6.019763532094657e-06,297.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9158020019531,0.0,0.0,8.15025941847125e-06,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9165954589844,0.0,0.0,3.866127735818736e-05,286.7693786621094,294.1499938964844,281.8484191894531,281.00732421875,283.7749328613281,281.3661193847656,286.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-8.246891957242042e-05,1.0314770565456044e-10,8.246881770901382e-05,-0.0001887083053588,0.0,0.0,0.0,-0.0004645237349905,60.0,-0.3692223727703094,-0.0,-4.6369058592787837e-10,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91717529296875,0.0,0.0,7.739684406260494e-06,297.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91717529296875,0.0,0.0,8.15026942291297e-06,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197998046875,0.0,0.0,6.019763532094657e-06,297.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9158020019531,0.0,0.0,8.15025941847125e-06,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9165954589844,0.0,0.0,3.866127735818736e-05,286.7693786621094,294.1499938964844,281.8484191894531,281.00732421875,283.7749328613281,281.3661193847656,286.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-8.246891957242042e-05,1.0314770565456044e-10,8.246881770901382e-05,-0.0001887083053588,0.0,0.0,0.0,-0.0004645237349905,60.0,-0.3692223727703094,-0.0,-4.6369058592787837e-10,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174194335937,0.0,0.0,4.234952939441428e-06,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174194335937,0.0,0.0,4.459614501683973e-06,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200439453125,0.0,0.0,3.293856934760697e-06,297.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9160461425781,0.0,0.0,4.459608589968411e-06,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168701171875,0.0,0.0,2.115443930961192e-05,286.769775390625,294.1499938964844,281.8847045898437,281.0316162109375,283.7749328613281,281.3674011230469,286.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.512524537858553e-05,5.6440130347112927e-11,4.512518717092462e-05,-0.0001032569198287,0.0,0.0,0.0,-0.0002541774592828,60.0,-0.2336553782224655,-0.0,-1.3882858751479432e-10,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174194335937,0.0,0.0,4.234952939441428e-06,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174194335937,0.0,0.0,4.459614501683973e-06,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200439453125,0.0,0.0,3.293856934760697e-06,297.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9160461425781,0.0,0.0,4.459608589968411e-06,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168701171875,0.0,0.0,2.115443930961192e-05,286.769775390625,294.1499938964844,281.8847045898437,281.0316162109375,283.7749328613281,281.3674011230469,286.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.512524537858553e-05,5.6440130347112927e-11,4.512518717092462e-05,-0.0001032569198287,0.0,0.0,0.0,-0.0002541774592828,60.0,-0.2336553782224655,-0.0,-1.3882858751479432e-10,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174499511719,0.0,0.0,1.9256781342846807e-06,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,2.027834170803544e-06,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92010498046875,0.0,0.0,1.4977517821535002e-06,297.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161071777344,0.0,0.0,2.027831442319439e-06,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169006347656,0.0,0.0,9.619148841011338e-06,286.7698669433594,294.1499938964844,281.9200439453125,281.0561218261719,283.7749328613281,281.36773681640625,286.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.051913179457188e-05,2.566412360405224e-11,2.0519104509730823e-05,-4.695235111285001e-05,0.0,0.0,0.0,-0.0001155782956629,60.0,-0.1333492547273636,-0.0,-2.8704443336136087e-11,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174499511719,0.0,0.0,1.9256781342846807e-06,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,2.027834170803544e-06,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92010498046875,0.0,0.0,1.4977517821535002e-06,297.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161071777344,0.0,0.0,2.027831442319439e-06,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169006347656,0.0,0.0,9.619148841011338e-06,286.7698669433594,294.1499938964844,281.9200439453125,281.0561218261719,283.7749328613281,281.36773681640625,286.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.051913179457188e-05,2.566412360405224e-11,2.0519104509730823e-05,-4.695235111285001e-05,0.0,0.0,0.0,-0.0001155782956629,60.0,-0.1333492547273636,-0.0,-2.8704443336136087e-11,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,6.794266482756939e-07,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,7.154698096201173e-07,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9201354980469,0.0,0.0,5.284437065711245e-07,297.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161071777344,0.0,0.0,7.154689001254155e-07,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169311523437,0.0,0.0,3.393872702872613e-06,286.7698974609375,294.1499938964844,281.954345703125,281.08087158203125,283.7749328613281,281.3677673339844,286.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-7.23977336747339e-06,9.055051847228768e-12,7.239764272526372e-06,-1.6566140402574092e-05,0.0,0.0,0.0,-4.077951598446816e-05,60.0,-0.0681598708033561,-0.0,-3.5732790424486405e-12,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,6.794266482756939e-07,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,7.154698096201173e-07,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9201354980469,0.0,0.0,5.284437065711245e-07,297.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161071777344,0.0,0.0,7.154689001254155e-07,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169311523437,0.0,0.0,3.393872702872613e-06,286.7698974609375,294.1499938964844,281.954345703125,281.08087158203125,283.7749328613281,281.3677673339844,286.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-7.23977336747339e-06,9.055051847228768e-12,7.239764272526372e-06,-1.6566140402574092e-05,0.0,0.0,0.0,-4.077951598446816e-05,60.0,-0.0681598708033561,-0.0,-3.5732790424486405e-12,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,3.398572516744025e-07,297.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,3.578864493647416e-07,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9201354980469,0.0,0.0,2.643338063990086e-07,297.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161071777344,0.0,0.0,3.578859946173907e-07,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169311523437,0.0,0.0,1.6976551933112205e-06,286.7698974609375,294.1499938964844,281.9710693359375,281.0933532714844,283.7749328613281,281.3677673339844,286.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.621465111791622e-06,4.5294926663552726e-12,3.621460564318113e-06,-8.286650881927926e-06,0.0,0.0,0.0,-2.0398641936481e-05,60.0,-0.0457699447870254,-0.0,-8.940767505689895e-13,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,1.3964945821953736e-07,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,1.4705777573453818e-07,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9201354980469,0.0,0.0,1.0861641186465933e-07,297.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161071777344,0.0,0.0,1.4705759099342688e-07,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169311523437,0.0,0.0,6.97577092978463e-07,286.7698974609375,294.1499938964844,281.9875183105469,281.1059265136719,283.7749328613281,281.3677673339844,286.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4882855339237722e-06,1.8614033925334894e-12,1.4882837149343686e-06,-3.405368033781997e-06,0.0,0.0,0.0,-8.38303822092712e-06,60.0,-0.029092064127326,-0.0,-1.509594451396326e-13,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
