time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110220,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174499511719,0.0,0.0,7.760009523849476e-09,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,8.171673115953126e-09,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92010498046875,0.0,0.0,6.035571598062006e-09,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161071777344,0.0,0.0,8.17166245781209e-09,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169006347656,0.0,0.0,3.876280274539568e-08,286.7698669433594,294.1499938964844,282.0194091796875,281.1312866210937,283.7749328613281,281.3677673339844,286.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.269329043741892e-08,1.0343073917956289e-13,8.26931909614359e-08,-1.8921741684607698e-07,0.0,0.0,0.0,-4.657922545447946e-07,60.0,-0.0120320888236165,-0.0,-4.661291130167379e-16,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174499511719,0.0,0.0,7.760009523849476e-09,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,8.171673115953126e-09,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92010498046875,0.0,0.0,6.035571598062006e-09,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161071777344,0.0,0.0,8.17166245781209e-09,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169006347656,0.0,0.0,3.876280274539568e-08,286.7698669433594,294.1499938964844,282.0194091796875,281.1312866210937,283.7749328613281,281.3677673339844,286.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.269329043741892e-08,1.0343073917956289e-13,8.26931909614359e-08,-1.8921741684607698e-07,0.0,0.0,0.0,-4.657922545447946e-07,60.0,-0.0120320888236165,-0.0,-4.661291130167379e-16,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174499511719,0.0,0.0,6.631480364838183e-10,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,6.983276179539644e-10,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.92010498046875,0.0,0.0,5.15782583310198e-10,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161071777344,0.0,0.0,6.983267297755447e-10,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169006347656,0.0,0.0,3.312557783630154e-09,286.7698669433594,294.1499938964844,282.04998779296875,281.1570129394531,283.7749328613281,281.3677673339844,286.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-7.058615469901497e-09,8.801429569427026e-15,7.0586065881173e-09,-1.6154480420027543e-08,0.0,0.0,0.0,-3.974128048866987e-08,60.0,-0.0052946419455111,-0.0,-3.4041036126698346e-18,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174499511719,0.0,0.0,6.631480364838183e-10,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,6.983276179539644e-10,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.92010498046875,0.0,0.0,5.15782583310198e-10,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161071777344,0.0,0.0,6.983267297755447e-10,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169006347656,0.0,0.0,3.312557783630154e-09,286.7698669433594,294.1499938964844,282.04998779296875,281.1570129394531,283.7749328613281,281.3677673339844,286.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-7.058615469901497e-09,8.801429569427026e-15,7.0586065881173e-09,-1.6154480420027543e-08,0.0,0.0,0.0,-3.974128048866987e-08,60.0,-0.0052946419455111,-0.0,-3.4041036126698346e-18,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174499511719,0.0,0.0,8.205177870479474e-09,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,8.640457238584531e-09,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.92010498046875,0.0,0.0,6.3818146323058045e-09,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161071777344,0.0,0.0,8.640446580443495e-09,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169006347656,0.0,0.0,4.0986513738516805e-08,286.7698669433594,294.1499938964844,282.0767517089844,281.18017578125,283.7749328613281,281.3677673339844,286.0946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-8.743938195721057e-08,1.0936616331525332e-13,8.743926827037286e-08,-2.0007570356028737e-07,0.0,0.0,0.0,-4.925241228193045e-07,60.0,-0.0025981892831623,-0.0,-5.211440617595823e-16,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174499511719,0.0,0.0,8.205177870479474e-09,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,8.640457238584531e-09,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.92010498046875,0.0,0.0,6.3818146323058045e-09,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161071777344,0.0,0.0,8.640446580443495e-09,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169006347656,0.0,0.0,4.0986513738516805e-08,286.7698669433594,294.1499938964844,282.0767517089844,281.18017578125,283.7749328613281,281.3677673339844,286.0946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-8.743938195721057e-08,1.0936616331525332e-13,8.743926827037286e-08,-2.0007570356028737e-07,0.0,0.0,0.0,-4.925241228193045e-07,60.0,-0.0025981892831623,-0.0,-5.211440617595823e-16,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174499511719,0.0,0.0,7.59212426260092e-08,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,7.994881912054552e-08,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92010498046875,0.0,0.0,5.904994182515112e-08,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161071777344,0.0,0.0,7.994871253913517e-08,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169006347656,0.0,0.0,3.792418397097208e-07,286.7698669433594,294.1499938964844,282.0975036621094,281.1980895996094,283.7749328613281,281.3677673339844,286.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.08948016128852e-07,1.0117978503643157e-12,8.089470497907314e-07,-1.8510766039980808e-06,0.0,0.0,0.0,-4.556583007797599e-06,60.0,-0.0023670359514653,-0.0,-4.4617823026721695e-14,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174499511719,0.0,0.0,7.59212426260092e-08,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,7.994881912054552e-08,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92010498046875,0.0,0.0,5.904994182515112e-08,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161071777344,0.0,0.0,7.994871253913517e-08,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169006347656,0.0,0.0,3.792418397097208e-07,286.7698669433594,294.1499938964844,282.0975036621094,281.1980895996094,283.7749328613281,281.3677673339844,286.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.08948016128852e-07,1.0117978503643157e-12,8.089470497907314e-07,-1.8510766039980808e-06,0.0,0.0,0.0,-4.556583007797599e-06,60.0,-0.0023670359514653,-0.0,-4.4617823026721695e-14,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174499511719,0.0,0.0,2.230421216609102e-07,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,2.348743635138817e-07,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92010498046875,0.0,0.0,1.734774599526645e-07,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161071777344,0.0,0.0,2.348740650859327e-07,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169006347656,0.0,0.0,1.1141402183056923e-06,286.7698669433594,294.1499938964844,282.10577392578125,281.2052001953125,283.7749328613281,281.3677673339844,286.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.37671929426142e-06,2.97264448299861e-12,2.37671633840364e-06,-5.438407242763788e-06,0.0,0.0,0.0,-1.338735455647111e-05,60.0,-0.0049420925788581,-0.0,-3.8508405448764443e-13,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,3.753983435217378e-07,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,3.953129805722711e-07,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92010498046875,0.0,0.0,2.919769030995667e-07,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161071777344,0.0,0.0,3.9531249740321073e-07,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169311523437,0.0,0.0,1.875190150713024e-06,286.7698669433594,294.1499938964844,282.1127014160156,281.2111511230469,283.7749328613281,281.3677673339844,286.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.999868567916565e-06,5.002830615052911e-12,3.999863565695705e-06,-9.152722668659408e-06,0.0,0.0,0.0,-2.2530119167640805e-05,60.0,-0.0078308824449777,-0.0,-1.0908535359732685e-12,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,1.104234684135008e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175109863281,0.0,0.0,1.1628135325736366e-06,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9201354980469,0.0,0.0,8.588503987994045e-07,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161376953125,0.0,0.0,1.162812168331584e-06,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169311523437,0.0,0.0,5.515873908734648e-06,286.7699279785156,294.1499938964844,282.122802734375,281.2197265625,283.7749328613281,281.3678894042969,286.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1765626368287483e-05,1.47159159857857e-11,1.1765610906877557e-05,-2.692275847948622e-05,0.0,0.0,0.0,-6.627243419643492e-05,60.0,-0.0226139146834611,-0.0,-9.438533288275151e-12,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91748046875,0.0,0.0,1.104234684135008e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175109863281,0.0,0.0,1.1628135325736366e-06,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9201354980469,0.0,0.0,8.588503987994045e-07,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161376953125,0.0,0.0,1.162812168331584e-06,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169311523437,0.0,0.0,5.515873908734648e-06,286.7699279785156,294.1499938964844,282.122802734375,281.2197265625,283.7749328613281,281.3678894042969,286.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1765626368287483e-05,1.47159159857857e-11,1.1765610906877557e-05,-2.692275847948622e-05,0.0,0.0,0.0,-6.627243419643492e-05,60.0,-0.0226139146834611,-0.0,-9.438533288275151e-12,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91754150390625,0.0,0.0,2.15393015423615e-06,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175720214844,0.0,0.0,2.268194748467068e-06,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9201965332031,0.0,0.0,1.6752815099607687e-06,297.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91619873046875,0.0,0.0,2.268192019982962e-06,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9170227050781,0.0,0.0,1.0759314136521423e-05,286.77001953125,294.1499938964844,282.1282653808594,281.2242431640625,283.7749328613281,281.3682861328125,286.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.2950236598262563e-05,2.870509385743958e-11,2.2950207494432107e-05,-5.2515941206365824e-05,0.0,0.0,0.0,-0.0001292721717618,60.0,-0.0469907037913799,-0.0,-3.5912450097042026e-11,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91754150390625,0.0,0.0,2.15393015423615e-06,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175720214844,0.0,0.0,2.268194748467068e-06,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9201965332031,0.0,0.0,1.6752815099607687e-06,297.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91619873046875,0.0,0.0,2.268192019982962e-06,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9170227050781,0.0,0.0,1.0759314136521423e-05,286.77001953125,294.1499938964844,282.1282653808594,281.2242431640625,283.7749328613281,281.3682861328125,286.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.2950236598262563e-05,2.870509385743958e-11,2.2950207494432107e-05,-5.2515941206365824e-05,0.0,0.0,0.0,-0.0001292721717618,60.0,-0.0469907037913799,-0.0,-3.5912450097042026e-11,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.917724609375,0.0,0.0,3.5253531223133905e-06,297.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.917724609375,0.0,0.0,3.7123709262232296e-06,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203796386719,0.0,0.0,2.7419453090260504e-06,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163513183594,0.0,0.0,3.712366151376045e-06,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.91717529296875,0.0,0.0,1.7609847418498248e-05,286.770263671875,294.1499938964844,282.1295166015625,281.22509765625,283.7749328613281,281.369140625,286.0875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.756289879675023e-05,4.6981904477938485e-11,3.756285150302574e-05,-8.595335384598002e-05,0.0,0.0,0.0,-0.0002115811512339,60.0,-0.0802287980914115,-0.0,-9.620265001286654e-11,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.917724609375,0.0,0.0,3.5253531223133905e-06,297.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.917724609375,0.0,0.0,3.7123709262232296e-06,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203796386719,0.0,0.0,2.7419453090260504e-06,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163513183594,0.0,0.0,3.712366151376045e-06,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.91717529296875,0.0,0.0,1.7609847418498248e-05,286.770263671875,294.1499938964844,282.1295166015625,281.22509765625,283.7749328613281,281.369140625,286.0875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.756289879675023e-05,4.6981904477938485e-11,3.756285150302574e-05,-8.595335384598002e-05,0.0,0.0,0.0,-0.0002115811512339,60.0,-0.0802287980914115,-0.0,-9.620265001286654e-11,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9180908203125,0.0,0.0,5.726271865569288e-06,297.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9180908203125,0.0,0.0,6.030046733940253e-06,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207458496094,0.0,0.0,4.453773271961836e-06,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167175292969,0.0,0.0,6.030039003235288e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.91754150390625,0.0,0.0,2.860387758119032e-05,286.7708740234375,294.1499938964844,282.12701416015625,281.2226257324219,283.77496337890625,281.3711242675781,286.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.1013870435999706e-05,7.631323351020569e-11,6.101379403844476e-05,-0.0001396150619257,0.0,0.0,0.0,-0.0003436738043092,60.0,-0.1322048008441925,-0.0,-2.538199095347693e-10,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9180908203125,0.0,0.0,5.726271865569288e-06,297.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9180908203125,0.0,0.0,6.030046733940253e-06,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207458496094,0.0,0.0,4.453773271961836e-06,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167175292969,0.0,0.0,6.030039003235288e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.91754150390625,0.0,0.0,2.860387758119032e-05,286.7708740234375,294.1499938964844,282.12701416015625,281.2226257324219,283.77496337890625,281.3711242675781,286.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.1013870435999706e-05,7.631323351020569e-11,6.101379403844476e-05,-0.0001396150619257,0.0,0.0,0.0,-0.0003436738043092,60.0,-0.1322048008441925,-0.0,-2.538199095347693e-10,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91845703125,0.0,0.0,7.61475894250907e-06,297.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9184875488281,0.0,0.0,8.018716471269727e-06,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.921142578125,0.0,0.0,5.922599029872799e-06,297.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171142578125,0.0,0.0,8.018706466828007e-06,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179382324219,0.0,0.0,3.8037251215428114e-05,286.7714538574219,294.1499938964844,282.1244812011719,281.2203063964844,283.7749328613281,281.3730773925781,286.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.113583317026496e-05,1.0148084456096383e-10,8.113573130685836e-05,-0.0001856591843534,0.0,0.0,0.0,-0.0004570151213556,60.0,-0.1740625202655792,-0.0,-4.4884260197441956e-10,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.91912841796875,0.0,0.0,1.0481736353540327e-05,297.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9191589355469,0.0,0.0,1.1037785952794366e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9218444824219,0.0,0.0,8.152474038070068e-06,297.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9177551269531,0.0,0.0,1.103777231037384e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91864013671875,0.0,0.0,5.235838034423068e-05,286.7723999023437,294.1499938964844,282.1211853027344,281.21728515625,283.7748107910156,281.3762512207031,286.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001116834610002,1.3968838585842747e-10,0.000111683322757,-0.0002555600076448,0.0,0.0,0.0,-0.0006290813325904,60.0,-0.2347061038017273,-0.0,-8.50448933498171e-10,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214782714844,0.0,0.0,1.8901740986621007e-05,297.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214782714844,0.0,0.0,1.9904466171283275e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9242858886719,0.0,0.0,1.4701376130688004e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200744628906,0.0,0.0,1.990444252442103e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9210510253906,0.0,0.0,9.441799920750782e-05,286.7755126953125,294.1499938964844,282.1124572753906,281.2094116210937,283.7740783691406,281.3861999511719,286.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013988414546,2.5190027841404117e-10,0.000201398594072,-0.0004608516464941,0.0,0.0,0.0,-0.0011344230733811,60.0,-0.4127788245677948,-0.0,-2.765574658170067e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214782714844,0.0,0.0,1.8901740986621007e-05,297.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214782714844,0.0,0.0,1.9904466171283275e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9242858886719,0.0,0.0,1.4701376130688004e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200744628906,0.0,0.0,1.990444252442103e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9210510253906,0.0,0.0,9.441799920750782e-05,286.7755126953125,294.1499938964844,282.1124572753906,281.2094116210937,283.7740783691406,281.3861999511719,286.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013988414546,2.5190027841404117e-10,0.000201398594072,-0.0004608516464941,0.0,0.0,0.0,-0.0011344230733811,60.0,-0.4127788245677948,-0.0,-2.765574658170067e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9259033203125,0.0,0.0,2.9660133805009536e-05,297.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9258728027344,0.0,0.0,3.123358328593895e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288635253906,0.0,0.0,2.306902570126113e-05,297.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.92437744140625,0.0,0.0,3.123354326817207e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255676269531,0.0,0.0,0.0001481583167333,286.7797546386719,294.1499938964844,282.101318359375,281.1994323730469,283.7705383300781,281.3994140625,286.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003160311607643,3.952768667936368e-10,0.0003160307824146,-0.0007231588242575,0.0,0.0,0.0,-0.0017801157664507,60.0,-0.6819049715995789,-0.0,-6.8096985827992285e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9259033203125,0.0,0.0,2.9660133805009536e-05,297.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9258728027344,0.0,0.0,3.123358328593895e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288635253906,0.0,0.0,2.306902570126113e-05,297.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.92437744140625,0.0,0.0,3.123354326817207e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255676269531,0.0,0.0,0.0001481583167333,286.7797546386719,294.1499938964844,282.101318359375,281.1994323730469,283.7705383300781,281.3994140625,286.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003160311607643,3.952768667936368e-10,0.0003160307824146,-0.0007231588242575,0.0,0.0,0.0,-0.0017801157664507,60.0,-0.6819049715995789,-0.0,-6.8096985827992285e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302062988281,0.0,0.0,3.454640682321042e-05,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93017578125,0.0,0.0,3.637907138909213e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9333190917969,0.0,0.0,2.6869465727941133e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286193847656,0.0,0.0,3.637902409536764e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92999267578125,0.0,0.0,0.0001725662441458,286.783203125,294.1499938964844,282.0881652832031,281.187744140625,283.7643737792969,281.4114074707031,286.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003825379244517,4.748618165351104e-10,0.0003825374296866,-0.0008658821461722,0.0,0.0,0.0,-0.0021525239571928,60.0,-0.921847403049469,-0.0,-9.238201315042716e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302062988281,0.0,0.0,3.454640682321042e-05,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93017578125,0.0,0.0,3.637907138909213e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9333190917969,0.0,0.0,2.6869465727941133e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286193847656,0.0,0.0,3.637902409536764e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92999267578125,0.0,0.0,0.0001725662441458,286.783203125,294.1499938964844,282.0881652832031,281.187744140625,283.7643737792969,281.4114074707031,286.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003825379244517,4.748618165351104e-10,0.0003825374296866,-0.0008658821461722,0.0,0.0,0.0,-0.0021525239571928,60.0,-0.921847403049469,-0.0,-9.238201315042716e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365539550781,0.0,0.0,3.673196260933764e-05,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364929199219,0.0,0.0,3.868056955980137e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93994140625,0.0,0.0,2.8569345886353403e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9348449707031,0.0,0.0,3.868052226607688e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365539550781,0.0,0.0,0.0001834835420595,286.7906188964844,294.1499938964844,282.0734558105469,281.1746826171875,283.7568664550781,281.42364501953125,286.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003913855471182,4.895257532666616e-10,0.0003913850523531,-0.0008955863886512,0.0,0.0,0.0,-0.0022045669611543,60.0,-0.977587640285492,-0.0,-1.0444070497328541e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365539550781,0.0,0.0,3.673196260933764e-05,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364929199219,0.0,0.0,3.868056955980137e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93994140625,0.0,0.0,2.8569345886353403e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9348449707031,0.0,0.0,3.868052226607688e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365539550781,0.0,0.0,0.0001834835420595,286.7906188964844,294.1499938964844,282.0734558105469,281.1746826171875,283.7568664550781,281.42364501953125,286.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003913855471182,4.895257532666616e-10,0.0003913850523531,-0.0008955863886512,0.0,0.0,0.0,-0.0022045669611543,60.0,-0.977587640285492,-0.0,-1.0444070497328541e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394226074219,0.0,0.0,3.988972093793564e-05,297.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393615722656,0.0,0.0,4.200584589852952e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94293212890625,0.0,0.0,3.102538175880909e-05,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9376525878906,0.0,0.0,4.200579132884741e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394836425781,0.0,0.0,0.0001992571633309,286.7914123535156,294.1499938964844,282.065673828125,281.16778564453125,283.7535095214844,281.4286193847656,286.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004118222568649,5.183783402529231e-10,0.0004118217620998,-0.0009510036325082,0.0,0.0,0.0,-0.0023217003326863,60.0,-1.0565698146820068,-0.0,-1.2316958120095478e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94024658203125,0.0,0.0,4.432392233866267e-05,297.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9401550292969,0.0,0.0,4.667527537094429e-05,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438171386719,0.0,0.0,3.447421113378368e-05,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9384460449219,0.0,0.0,4.667521716328338e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403381347656,0.0,0.0,0.0002214068954344,286.79150390625,294.1499938964844,282.05767822265625,281.16070556640625,283.74688720703125,281.43231201171875,286.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005231388495303,6.416445708090635e-10,0.000523138209246,-0.0011637555435299,0.0,0.0,0.0,-0.0029389292467385,60.0,-1.211086988449097,-0.0,-1.5207497483515908e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9404602050781,0.0,0.0,9.005294850794598e-05,297.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403686523437,0.0,0.0,9.483019675826654e-05,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.944091796875,0.0,0.0,7.004128565313295e-05,297.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386291503906,0.0,0.0,9.483008034294472e-05,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94061279296875,0.0,0.0,0.0004498325870372,286.79248046875,294.1499938964844,282.04119873046875,281.1461486816406,283.7376708984375,281.45538330078125,286.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009260996012017,1.0985837795018938e-09,0.0009260984952561,-0.0019620934035629,0.0,0.0,0.0,-0.0051908190362155,60.0,-1.602237582206726,-0.0,-6.277362274431654e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9404602050781,0.0,0.0,9.005294850794598e-05,297.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403686523437,0.0,0.0,9.483019675826654e-05,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.944091796875,0.0,0.0,7.004128565313295e-05,297.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386291503906,0.0,0.0,9.483008034294472e-05,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94061279296875,0.0,0.0,0.0004498325870372,286.79248046875,294.1499938964844,282.04119873046875,281.1461486816406,283.7376708984375,281.45538330078125,286.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009260996012017,1.0985837795018938e-09,0.0009260984952561,-0.0019620934035629,0.0,0.0,0.0,-0.0051908190362155,60.0,-1.602237582206726,-0.0,-6.277362274431654e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873352050781,0.0,0.0,9.044699254445732e-05,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98699951171875,0.0,0.0,9.524514462100342e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9926147460937,0.0,0.0,7.034775626379997e-05,297.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9846496582031,0.0,0.0,9.52450282056816e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886779785156,0.0,0.0,0.0004518009081948,286.8638610839844,294.1499938964844,282.0245361328125,281.1314392089844,283.7200927734375,281.4763488769531,286.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003920187882613,1.050317388617827e-09,0.0003920177114196,-0.002369278576225,0.0,0.0,0.0,-0.0024844028521329,60.0,-1.617516279220581,-0.0,-6.332411572884666e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873352050781,0.0,0.0,9.044699254445732e-05,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98699951171875,0.0,0.0,9.524514462100342e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9926147460937,0.0,0.0,7.034775626379997e-05,297.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9846496582031,0.0,0.0,9.52450282056816e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886779785156,0.0,0.0,0.0004518009081948,286.8638610839844,294.1499938964844,282.0245361328125,281.1314392089844,283.7200927734375,281.4763488769531,286.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003920187882613,1.050317388617827e-09,0.0003920177114196,-0.002369278576225,0.0,0.0,0.0,-0.0024844028521329,60.0,-1.617516279220581,-0.0,-6.332411572884666e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94732666015625,0.0,0.0,9.020452125696464e-05,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471740722656,0.0,0.0,9.498980944044888e-05,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.951416015625,0.0,0.0,7.015917071839795e-05,297.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452819824219,0.0,0.0,9.498970030108468e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478759765625,0.0,0.0,0.0004505897522903,286.8080139160156,294.1499938964844,282.0080871582031,281.116943359375,283.6885986328125,281.4931945800781,286.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012510814704,1.611243471977275e-09,0.0012510798405855,-0.0029848935082554,0.0,0.0,0.0,-0.0070564984343945,60.0,-2.7844698429107666,-0.0,-6.29850376299146e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94732666015625,0.0,0.0,9.020452125696464e-05,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471740722656,0.0,0.0,9.498980944044888e-05,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.951416015625,0.0,0.0,7.015917071839795e-05,297.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452819824219,0.0,0.0,9.498970030108468e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478759765625,0.0,0.0,0.0004505897522903,286.8080139160156,294.1499938964844,282.0080871582031,281.116943359375,283.6885986328125,281.4931945800781,286.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012510814704,1.611243471977275e-09,0.0012510798405855,-0.0029848935082554,0.0,0.0,0.0,-0.0070564984343945,60.0,-2.7844698429107666,-0.0,-6.29850376299146e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94073486328125,0.0,0.0,9.032338857650755e-05,297.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405822753906,0.0,0.0,9.511497773928568e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447631835937,0.0,0.0,7.025161903584376e-05,297.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386901855469,0.0,0.0,9.511486132396384e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9412536621094,0.0,0.0,0.0004511834704317,286.8009948730469,294.1499938964844,281.9923095703125,281.10308837890625,283.65966796875,281.5095520019531,286.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096241151914,1.4688908978044422e-09,0.0009624100639484,-0.0028993173036724,0.0,0.0,0.0,-0.0055410028435289,60.0,-2.7932393550872803,-0.0,-6.315109146726172e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94073486328125,0.0,0.0,9.032338857650755e-05,297.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405822753906,0.0,0.0,9.511497773928568e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447631835937,0.0,0.0,7.025161903584376e-05,297.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386901855469,0.0,0.0,9.511486132396384e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9412536621094,0.0,0.0,0.0004511834704317,286.8009948730469,294.1499938964844,281.9923095703125,281.10308837890625,283.65966796875,281.5095520019531,286.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096241151914,1.4688908978044422e-09,0.0009624100639484,-0.0028993173036724,0.0,0.0,0.0,-0.0055410028435289,60.0,-2.7932393550872803,-0.0,-6.315109146726172e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
