time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112500,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374389648437,0.0,0.0,9.026858606375754e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9372863769531,0.0,0.0,9.505726484348996e-05,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414367675781,0.0,0.0,7.020899647613987e-05,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354248046875,0.0,0.0,9.505715570412576e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93798828125,0.0,0.0,0.0004509097489062,286.7974853515625,294.1499938964844,281.9848022460937,281.09649658203125,283.6453857421875,281.5169677734375,286.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961827521678,1.4005980819575823e-09,0.0009618261246941,-0.002720360411331,0.0,0.0,0.0,-0.0055071478709578,60.0,-2.788347721099853,-0.0,-6.307446653863735e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93414306640625,0.0,0.0,9.025380131788552e-05,297.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340209960937,0.0,0.0,9.504170157015324e-05,297.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9381408691406,0.0,0.0,7.019750046310946e-05,297.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9321594238281,0.0,0.0,9.504159243078902e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346923828125,0.0,0.0,0.0004508359124884,286.79400634765625,294.1499938964844,281.9776306152344,281.0902099609375,283.63116455078125,281.52392578125,286.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616695460863,1.382164716012823e-09,0.0009616681491024,-0.0026720573659986,0.0,0.0,0.0,-0.0054980078712105,60.0,-2.7870779037475586,-0.0,-6.305379685045409e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9147644042969,0.0,0.0,9.045843762578444e-05,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9147033691406,0.0,0.0,9.525718633085488e-05,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183044433594,0.0,0.0,7.035665475996211e-05,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130554199219,0.0,0.0,9.525707719149068e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150085449219,0.0,0.0,0.0004518580972217,286.7705993652344,294.1499938964844,281.96453857421875,281.0787658691406,283.5954284667969,281.5389099121094,286.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949104860424,1.6681914738470027e-09,0.0009949087398126,-0.0033907759934663,0.0,0.0,0.0,-0.0057945968583226,60.0,-3.067432880401612,-0.0,-6.334001056984563e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9147644042969,0.0,0.0,9.045843762578444e-05,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9147033691406,0.0,0.0,9.525718633085488e-05,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183044433594,0.0,0.0,7.035665475996211e-05,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130554199219,0.0,0.0,9.525707719149068e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150085449219,0.0,0.0,0.0004518580972217,286.7705993652344,294.1499938964844,281.96453857421875,281.0787658691406,283.5954284667969,281.5389099121094,286.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949104860424,1.6681914738470027e-09,0.0009949087398126,-0.0033907759934663,0.0,0.0,0.0,-0.0057945968583226,60.0,-3.067432880401612,-0.0,-6.334001056984563e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.908203125,0.0,0.0,9.086356294574216e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081420898437,0.0,0.0,9.568381210556254e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91168212890625,0.0,0.0,7.067175465635955e-05,297.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.906494140625,0.0,0.0,9.568369569024072e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.908447265625,0.0,0.0,0.0004538818029686,286.76373291015625,294.1499938964844,281.95343017578125,281.069091796875,283.5673522949219,281.56304931640625,286.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681648225523,2.141785415687991e-09,0.0009681627270765,-0.004662578459829,0.0,0.0,0.0,-0.0058745793066918,60.0,-2.8918559551239014,-0.0,-6.390859397242822e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.908203125,0.0,0.0,9.086356294574216e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081420898437,0.0,0.0,9.568381210556254e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91168212890625,0.0,0.0,7.067175465635955e-05,297.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.906494140625,0.0,0.0,9.568369569024072e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.908447265625,0.0,0.0,0.0004538818029686,286.76373291015625,294.1499938964844,281.95343017578125,281.069091796875,283.5673522949219,281.56304931640625,286.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681648225523,2.141785415687991e-09,0.0009681627270765,-0.004662578459829,0.0,0.0,0.0,-0.0058745793066918,60.0,-2.8918559551239014,-0.0,-6.390859397242822e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9016418457031,0.0,0.0,9.119062451645732e-05,297.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9015808105469,0.0,0.0,9.602821955922992e-05,297.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90509033203125,0.0,0.0,7.092613668646663e-05,297.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.89996337890625,0.0,0.0,9.60281104198657e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018859863281,0.0,0.0,0.0004555155464913,286.7568664550781,294.1499938964844,281.9447631835937,281.06158447265625,283.5395812988281,281.5922241210937,286.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716498898342,2.549227273718202e-09,0.0009716473286971,-0.0057302229106426,0.0,0.0,0.0,-0.006076568737626,60.0,-2.852412223815918,-0.0,-6.436945199084222e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9016418457031,0.0,0.0,9.119062451645732e-05,297.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9015808105469,0.0,0.0,9.602821955922992e-05,297.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90509033203125,0.0,0.0,7.092613668646663e-05,297.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.89996337890625,0.0,0.0,9.60281104198657e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018859863281,0.0,0.0,0.0004555155464913,286.7568664550781,294.1499938964844,281.9447631835937,281.06158447265625,283.5395812988281,281.5922241210937,286.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716498898342,2.549227273718202e-09,0.0009716473286971,-0.0057302229106426,0.0,0.0,0.0,-0.006076568737626,60.0,-2.852412223815918,-0.0,-6.436945199084222e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951110839844,0.0,0.0,9.115276770899072e-05,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8950500488281,0.0,0.0,9.59883473115042e-05,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89849853515625,0.0,0.0,7.089669088600203e-05,297.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934631347656,0.0,0.0,9.598823817213996e-05,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8953552246094,0.0,0.0,0.000455326429801,286.7500305175781,294.1499938964844,281.9389953613281,281.0566711425781,283.51220703125,281.6194763183594,286.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712472674436,2.502027252049288e-09,0.0009712447645142,-0.0056065414100885,0.0,0.0,0.0,-0.0060531748458743,60.0,-2.84287691116333,-0.0,-6.43159765445489e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951110839844,0.0,0.0,9.115276770899072e-05,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8950500488281,0.0,0.0,9.59883473115042e-05,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89849853515625,0.0,0.0,7.089669088600203e-05,297.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934631347656,0.0,0.0,9.598823817213996e-05,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8953552246094,0.0,0.0,0.000455326429801,286.7500305175781,294.1499938964844,281.9389953613281,281.0566711425781,283.51220703125,281.6194763183594,286.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712472674436,2.502027252049288e-09,0.0009712447645142,-0.0056065414100885,0.0,0.0,0.0,-0.0060531748458743,60.0,-2.84287691116333,-0.0,-6.43159765445489e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.891845703125,0.0,0.0,9.108630183618516e-05,297.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8918151855469,0.0,0.0,9.591835987521335e-05,297.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8952331542969,0.0,0.0,7.084499520715326e-05,297.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89019775390625,0.0,0.0,9.591825073584914e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.89208984375,0.0,0.0,0.000454994442407,286.74664306640625,294.1499938964844,281.93731689453125,281.0552978515625,283.4986572265625,281.63140869140625,286.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705395787023,2.4192046144122514e-09,0.0009705371339805,-0.0053895167075097,0.0,0.0,0.0,-0.0060121193528175,60.0,-2.84028959274292,-0.0,-6.422219911428328e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8886108398437,0.0,0.0,9.10019371076487e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8885498046875,0.0,0.0,9.582952043274418e-05,297.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8919677734375,0.0,0.0,7.077938062138855e-05,297.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.886962890625,0.0,0.0,9.582941129337996e-05,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88885498046875,0.0,0.0,0.000454573018942,286.7432861328125,294.1499938964844,281.9365539550781,281.0547180175781,283.4852294921875,281.6424865722656,286.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696405031718,2.3140827032364086e-09,0.000969638233073,-0.005114059895277,0.0,0.0,0.0,-0.005960005801171,60.0,-2.8378472328186035,-0.0,-6.410327557659913e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88214111328125,0.0,0.0,9.086623322218657e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8821105957031,0.0,0.0,9.5686613349244e-05,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8854675292969,0.0,0.0,7.067382102832198e-05,297.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8805236816406,0.0,0.0,9.56865042098798e-05,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88238525390625,0.0,0.0,0.000453895132523,286.736572265625,294.1499938964844,281.9378967285156,281.05615234375,283.4587097167969,281.66180419921875,286.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681935189291,2.144970867590245e-09,0.0009681913652457,-0.0046709235757589,0.0,0.0,0.0,-0.0058761658146977,60.0,-2.8324460983276367,-0.0,-6.391218931867115e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88214111328125,0.0,0.0,9.086623322218657e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8821105957031,0.0,0.0,9.5686613349244e-05,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8854675292969,0.0,0.0,7.067382102832198e-05,297.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8805236816406,0.0,0.0,9.56865042098798e-05,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88238525390625,0.0,0.0,0.000453895132523,286.736572265625,294.1499938964844,281.9378967285156,281.05615234375,283.4587097167969,281.66180419921875,286.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681935189291,2.144970867590245e-09,0.0009681913652457,-0.0046709235757589,0.0,0.0,0.0,-0.0058761658146977,60.0,-2.8324460983276367,-0.0,-6.391218931867115e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.875732421875,0.0,0.0,9.087793296203016e-05,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.87567138671875,0.0,0.0,9.56989315454848e-05,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8789978027344,0.0,0.0,7.068292325129732e-05,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741149902344,0.0,0.0,9.56988296820782e-05,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759460449219,0.0,0.0,0.0004539536021184,286.7298889160156,294.1499938964844,281.94342041015625,281.0613098144531,283.43280029296875,281.6794738769531,286.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683175594545,2.159520118283353e-09,0.0009683154057711,-0.0047090486623346,0.0,0.0,0.0,-0.0058833765797317,60.0,-2.827451229095459,-0.0,-6.392861706672194e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.875732421875,0.0,0.0,9.087793296203016e-05,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.87567138671875,0.0,0.0,9.56989315454848e-05,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8789978027344,0.0,0.0,7.068292325129732e-05,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741149902344,0.0,0.0,9.56988296820782e-05,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759460449219,0.0,0.0,0.0004539536021184,286.7298889160156,294.1499938964844,281.94342041015625,281.0613098144531,283.43280029296875,281.6794738769531,286.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683175594545,2.159520118283353e-09,0.0009683154057711,-0.0047090486623346,0.0,0.0,0.0,-0.0058833765797317,60.0,-2.827451229095459,-0.0,-6.392861706672194e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.86932373046875,0.0,0.0,9.10298913368024e-05,297.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692626953125,0.0,0.0,9.585895168129356e-05,297.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87255859375,0.0,0.0,7.080111390678212e-05,297.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86773681640625,0.0,0.0,9.585884981788696e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695373535156,0.0,0.0,0.0004547126882243,286.7232666015625,294.1499938964844,281.9536437988281,281.07061767578125,283.4074401855469,281.69830322265625,286.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699360816739,2.348809147179054e-09,0.0009699336951598,-0.0052050566300749,0.0,0.0,0.0,-0.0059772138483822,60.0,-2.823683738708496,-0.0,-6.414254727360459e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.86932373046875,0.0,0.0,9.10298913368024e-05,297.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692626953125,0.0,0.0,9.585895168129356e-05,297.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87255859375,0.0,0.0,7.080111390678212e-05,297.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86773681640625,0.0,0.0,9.585884981788696e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695373535156,0.0,0.0,0.0004547126882243,286.7232666015625,294.1499938964844,281.9536437988281,281.07061767578125,283.4074401855469,281.69830322265625,286.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699360816739,2.348809147179054e-09,0.0009699336951598,-0.0052050566300749,0.0,0.0,0.0,-0.0059772138483822,60.0,-2.823683738708496,-0.0,-6.414254727360459e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8629150390625,0.0,0.0,9.120787581196056e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8628845214844,0.0,0.0,9.60463730734773e-05,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661193847656,0.0,0.0,7.093954627634957e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8613586425781,0.0,0.0,9.60462712100707e-05,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631591796875,0.0,0.0,0.0004556017229333,286.7167053222656,294.1499938964844,281.9689636230469,281.0844421386719,283.3827514648437,281.7193298339844,286.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718321380205,2.570517576572228e-09,0.0009718295768834,-0.0057860105298459,0.0,0.0,0.0,-0.0060871243476867,60.0,-2.8189239501953125,-0.0,-6.439358202214862e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8629150390625,0.0,0.0,9.120787581196056e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8628845214844,0.0,0.0,9.60463730734773e-05,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661193847656,0.0,0.0,7.093954627634957e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8613586425781,0.0,0.0,9.60462712100707e-05,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631591796875,0.0,0.0,0.0004556017229333,286.7167053222656,294.1499938964844,281.9689636230469,281.0844421386719,283.3827514648437,281.7193298339844,286.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718321380205,2.570517576572228e-09,0.0009718295768834,-0.0057860105298459,0.0,0.0,0.0,-0.0060871243476867,60.0,-2.8189239501953125,-0.0,-6.439358202214862e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597412109375,0.0,0.0,9.128434612648562e-05,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85968017578125,0.0,0.0,9.612690337235108e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8629150390625,0.0,0.0,7.099901995388791e-05,297.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8581848144531,0.0,0.0,9.612680150894448e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599548339844,0.0,0.0,0.000455983710708,286.7134094238281,294.1499938964844,281.9786682128906,281.0931701660156,283.37066650390625,281.7305908203125,286.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726475109346,2.665775822308092e-09,0.0009726448333822,-0.0060356175526976,0.0,0.0,0.0,-0.0061343517154455,60.0,-2.8155345916748047,-0.0,-6.450158451798417e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565673828125,0.0,0.0,9.133715502684936e-05,297.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85650634765625,0.0,0.0,9.618251351639628e-05,297.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597106933594,0.0,0.0,7.104010001057759e-05,297.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8550109863281,0.0,0.0,9.618241165298969e-05,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567810058594,0.0,0.0,0.0004562475369311,286.71014404296875,294.1499938964844,281.9898376464844,281.1031799316406,283.3587341308594,281.7421569824219,286.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973210146185,2.731559645141601e-09,0.0009732074104249,-0.0062079923227429,0.0,0.0,0.0,-0.0061669638380408,60.0,-2.811051607131958,-0.0,-6.457622703237575e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8502197265625,0.0,0.0,9.136556036537512e-05,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85015869140625,0.0,0.0,9.62124249781482e-05,297.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.85333251953125,0.0,0.0,7.106218981789425e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84869384765625,0.0,0.0,9.62123303906992e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8504333496094,0.0,0.0,0.0004563894472084,286.70361328125,294.1499938964844,282.0166931152344,281.12725830078125,283.3355712890625,281.76593017578125,286.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735124767757,2.7669180280298633e-09,0.000973509682808,-0.0063006426207721,0.0,0.0,0.0,-0.0061844922602176,60.0,-2.797435522079468,-0.0,-6.46163584860915e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8502197265625,0.0,0.0,9.136556036537512e-05,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85015869140625,0.0,0.0,9.62124249781482e-05,297.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.85333251953125,0.0,0.0,7.106218981789425e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84869384765625,0.0,0.0,9.62123303906992e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8504333496094,0.0,0.0,0.0004563894472084,286.70361328125,294.1499938964844,282.0166931152344,281.12725830078125,283.3355712890625,281.76593017578125,286.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735124767757,2.7669180280298633e-09,0.000973509682808,-0.0063006426207721,0.0,0.0,0.0,-0.0061844922602176,60.0,-2.797435522079468,-0.0,-6.46163584860915e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439025878906,0.0,0.0,9.128767851507293e-05,297.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8438720703125,0.0,0.0,9.61304031079635e-05,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84698486328125,0.0,0.0,7.100161019479856e-05,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424072265625,0.0,0.0,9.613030852051452e-05,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441162109375,0.0,0.0,0.0004560003872029,286.6971740722656,294.1499938964844,282.04998779296875,281.1570129394531,283.3133544921875,281.7896423339844,286.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726827265694,2.6698485644516264e-09,0.000972680049017,-0.0060462895780801,0.0,0.0,0.0,-0.0061363726854324,60.0,-2.776872396469116,-0.0,-6.45062030457666e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439025878906,0.0,0.0,9.128767851507293e-05,297.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8438720703125,0.0,0.0,9.61304031079635e-05,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84698486328125,0.0,0.0,7.100161019479856e-05,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424072265625,0.0,0.0,9.613030852051452e-05,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441162109375,0.0,0.0,0.0004560003872029,286.6971740722656,294.1499938964844,282.04998779296875,281.1570129394531,283.3133544921875,281.7896423339844,286.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726827265694,2.6698485644516264e-09,0.000972680049017,-0.0060462895780801,0.0,0.0,0.0,-0.0061363726854324,60.0,-2.776872396469116,-0.0,-6.45062030457666e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8376159667969,0.0,0.0,9.112956468015908e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83758544921875,0.0,0.0,9.596390736987814e-05,297.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406677246094,0.0,0.0,7.087863195920363e-05,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8361511230469,0.0,0.0,9.596381278242916e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8378295898437,0.0,0.0,0.0004552105965558,286.69073486328125,294.1499938964844,282.0881042480469,281.1910400390625,283.2920837402344,281.8125305175781,286.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709979640319,2.472833937616769e-09,0.0009709955193102,-0.0055300444364547,0.0,0.0,0.0,-0.0060387044213712,60.0,-2.74990177154541,-0.0,-6.4282914991054e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8376159667969,0.0,0.0,9.112956468015908e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83758544921875,0.0,0.0,9.596390736987814e-05,297.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406677246094,0.0,0.0,7.087863195920363e-05,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8361511230469,0.0,0.0,9.596381278242916e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8378295898437,0.0,0.0,0.0004552105965558,286.69073486328125,294.1499938964844,282.0881042480469,281.1910400390625,283.2920837402344,281.8125305175781,286.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709979640319,2.472833937616769e-09,0.0009709955193102,-0.0055300444364547,0.0,0.0,0.0,-0.0060387044213712,60.0,-2.74990177154541,-0.0,-6.4282914991054e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313903808594,0.0,0.0,9.094744018511848e-05,297.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.83135986328125,0.0,0.0,9.577212040312588e-05,297.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344116210937,0.0,0.0,7.07369763404131e-05,297.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8299255371094,0.0,0.0,9.57720258156769e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.83160400390625,0.0,0.0,0.0004543008399195,286.68438720703125,294.1499938964844,282.1290588378906,281.2275390625,283.2719421386719,281.8339538574219,286.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690572042018,2.245894359376166e-09,0.000969054934103,-0.0049353810027241,0.0,0.0,0.0,-0.0059262006543576,60.0,-2.718247413635254,-0.0,-6.40261887951965e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313903808594,0.0,0.0,9.094744018511848e-05,297.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.83135986328125,0.0,0.0,9.577212040312588e-05,297.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344116210937,0.0,0.0,7.07369763404131e-05,297.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8299255371094,0.0,0.0,9.57720258156769e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.83160400390625,0.0,0.0,0.0004543008399195,286.68438720703125,294.1499938964844,282.1290588378906,281.2275390625,283.2719421386719,281.8339538574219,286.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690572042018,2.245894359376166e-09,0.000969054934103,-0.0049353810027241,0.0,0.0,0.0,-0.0059262006543576,60.0,-2.718247413635254,-0.0,-6.40261887951965e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82830810546875,0.0,0.0,9.086406498681754e-05,297.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282470703125,0.0,0.0,9.568432142259552e-05,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.831298828125,0.0,0.0,7.067213300615549e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82684326171875,0.0,0.0,9.568422683514656e-05,297.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8284912109375,0.0,0.0,0.0004538843641057,286.6812438964844,294.1499938964844,282.1506042480469,281.2467041015625,283.2623596191406,281.8440246582031,286.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681691299192,2.142005239846867e-09,0.0009681669762358,-0.004663152154535,0.0,0.0,0.0,-0.0058747003786265,60.0,-2.7012925148010254,-0.0,-6.390883555695839e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251953125,0.0,0.0,9.079864685190842e-05,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251647949219,0.0,0.0,9.561543265590444e-05,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.82818603515625,0.0,0.0,7.06212522345595e-05,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8237609863281,0.0,0.0,9.561534534441309e-05,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254089355469,0.0,0.0,0.0004535576154012,286.6781005859375,294.1499938964844,282.1728210449219,281.2664489746094,283.25299072265625,281.8539733886719,286.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674712782725,2.0604933315127028e-09,0.0009674691827967,-0.0044495603069663,0.0,0.0,0.0,-0.0058342874981462,60.0,-2.684109687805176,-0.0,-6.381683448353216e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8190612792969,0.0,0.0,9.075276466319336e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8190002441406,0.0,0.0,9.556712029734626e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8219909667969,0.0,0.0,7.058556366246194e-05,297.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.817626953125,0.0,0.0,9.556702570989728e-05,297.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192443847656,0.0,0.0,0.0004533284227363,286.6718444824219,294.1499938964844,282.2193603515625,281.3077697753906,283.2350769042969,281.87408447265625,286.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669815190136,2.0032986380869033e-09,0.0009669795399531,-0.0042996881529688,0.0,0.0,0.0,-0.0058059305883944,60.0,-2.649776697158813,-0.0,-6.37523243085525e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8190612792969,0.0,0.0,9.075276466319336e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8190002441406,0.0,0.0,9.556712029734626e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8219909667969,0.0,0.0,7.058556366246194e-05,297.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.817626953125,0.0,0.0,9.556702570989728e-05,297.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192443847656,0.0,0.0,0.0004533284227363,286.6718444824219,294.1499938964844,282.2193603515625,281.3077697753906,283.2350769042969,281.87408447265625,286.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669815190136,2.0032986380869033e-09,0.0009669795399531,-0.0042996881529688,0.0,0.0,0.0,-0.0058059305883944,60.0,-2.649776697158813,-0.0,-6.37523243085525e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129272460937,0.0,0.0,9.082610631594434e-05,297.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128967285156,0.0,0.0,9.56443473114632e-05,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158264160156,0.0,0.0,7.064260717015713e-05,297.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115234375,0.0,0.0,9.564425272401422e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131103515625,0.0,0.0,0.0004536947817541,286.6656494140625,294.1499938964844,282.26861572265625,281.3514099121094,283.2182922363281,281.896728515625,286.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677623747847,2.094639128813469e-09,0.000967760279309,-0.0045390361919999,0.0,0.0,0.0,-0.0058512105606496,60.0,-2.616380453109741,-0.0,-6.385536721609243e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129272460937,0.0,0.0,9.082610631594434e-05,297.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128967285156,0.0,0.0,9.56443473114632e-05,297.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158264160156,0.0,0.0,7.064260717015713e-05,297.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115234375,0.0,0.0,9.564425272401422e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131103515625,0.0,0.0,0.0004536947817541,286.6656494140625,294.1499938964844,282.26861572265625,281.3514099121094,283.2182922363281,281.896728515625,286.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677623747847,2.094639128813469e-09,0.000967760279309,-0.0045390361919999,0.0,0.0,0.0,-0.0058512105606496,60.0,-2.616380453109741,-0.0,-6.385536721609243e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80682373046875,0.0,0.0,9.094485722016545e-05,297.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8067932128906,0.0,0.0,9.576939919497818e-05,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096923828125,0.0,0.0,7.073496817611158e-05,297.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.805419921875,0.0,0.0,9.57693046075292e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070068359375,0.0,0.0,0.0004542879760265,286.65948486328125,294.1499938964844,282.3205261230469,281.3973083496094,283.2027587890625,281.9237976074219,286.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690275182947,2.242561469856241e-09,0.0009690252481959,-0.0049266484566032,0.0,0.0,0.0,-0.0059245424345135,60.0,-2.583303928375244,-0.0,-6.4022422918697e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80682373046875,0.0,0.0,9.094485722016545e-05,297.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8067932128906,0.0,0.0,9.576939919497818e-05,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096923828125,0.0,0.0,7.073496817611158e-05,297.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.805419921875,0.0,0.0,9.57693046075292e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070068359375,0.0,0.0,0.0004542879760265,286.65948486328125,294.1499938964844,282.3205261230469,281.3973083496094,283.2027587890625,281.9237976074219,286.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690275182947,2.242561469856241e-09,0.0009690252481959,-0.0049266484566032,0.0,0.0,0.0,-0.0059245424345135,60.0,-2.583303928375244,-0.0,-6.4022422918697e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007507324219,0.0,0.0,9.102431067731231e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.0,9.585305815562606e-05,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035888671875,0.0,0.0,7.079676288412884e-05,297.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7993469238281,0.0,0.0,9.585297084413467e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009338378906,0.0,0.0,0.0004546848358586,286.6533508300781,294.1499938964844,282.37506103515625,281.44537353515625,283.1883850097656,281.9548645019531,286.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969874090515,2.34151875666555e-09,0.0009698717622086,-0.0051859528757631,0.0,0.0,0.0,-0.0059736017137765,60.0,-2.548760175704956,-0.0,-6.413430497786976e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
