time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114840,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007507324219,0.0,0.0,9.102431067731231e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.0,9.585305815562606e-05,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035888671875,0.0,0.0,7.079676288412884e-05,297.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7993469238281,0.0,0.0,9.585297084413467e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009338378906,0.0,0.0,0.0004546848358586,286.6533508300781,294.1499938964844,282.37506103515625,281.44537353515625,283.1883850097656,281.9548645019531,286.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969874090515,2.34151875666555e-09,0.0009698717622086,-0.0051859528757631,0.0,0.0,0.0,-0.0059736017137765,60.0,-2.548760175704956,-0.0,-6.413430497786976e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,9.103874617721884e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79766845703125,0.0,0.0,9.58682649070397e-05,297.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.800537109375,0.0,0.0,7.080798968672752e-05,297.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7963256835937,0.0,0.0,9.586817031959072e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79791259765625,0.0,0.0,0.0004547569551505,286.6502990722656,294.1499938964844,282.4032897949219,281.4702453613281,283.181640625,281.9713134765625,286.0501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700279333628,2.3594914910773923e-09,0.0009700255468487,-0.0052330479957163,0.0,0.0,0.0,-0.0059825121425092,60.0,-2.530472040176392,-0.0,-6.415463360553987e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.794677734375,0.0,0.0,9.095446148421615e-05,297.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7946472167969,0.0,0.0,9.577950550010428e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7974853515625,0.0,0.0,7.074243330862373e-05,297.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933349609375,0.0,0.0,9.577941818861292e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948913574219,0.0,0.0,0.0004543359391391,286.6472473144531,294.1499938964844,282.43218994140625,281.49560546875,283.1752014160156,281.9872131347656,286.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691303712315,2.2544710542860003e-09,0.0009691281011328,-0.0049578552134335,0.0,0.0,0.0,-0.0059304516762495,60.0,-2.510548114776612,-0.0,-6.403588059811227e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886962890625,0.0,0.0,9.066099300980568e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886657714844,0.0,0.0,9.547047375235708e-05,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914733886719,0.0,0.0,7.051417924230918e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.787353515625,0.0,0.0,9.54703864408657e-05,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78887939453125,0.0,0.0,0.0004528700374066,286.6412353515625,294.1499938964844,282.4918212890625,281.54791259765625,283.16326904296875,282.0146789550781,286.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660036303102,1.888821987705569e-09,0.0009660017094574,-0.0039997124113142,0.0,0.0,0.0,-0.005749185103923,60.0,-2.4656178951263428,-0.0,-6.362328974773845e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886962890625,0.0,0.0,9.066099300980568e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886657714844,0.0,0.0,9.547047375235708e-05,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914733886719,0.0,0.0,7.051417924230918e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.787353515625,0.0,0.0,9.54703864408657e-05,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78887939453125,0.0,0.0,0.0004528700374066,286.6412353515625,294.1499938964844,282.4918212890625,281.54791259765625,283.16326904296875,282.0146789550781,286.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660036303102,1.888821987705569e-09,0.0009660017094574,-0.0039997124113142,0.0,0.0,0.0,-0.005749185103923,60.0,-2.4656178951263428,-0.0,-6.362328974773845e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7827453613281,0.0,0.0,9.03565960470587e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826843261719,0.0,0.0,9.51499241637066e-05,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.78546142578125,0.0,0.0,7.027741958154365e-05,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814025878906,0.0,0.0,9.514983685221524e-05,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829284667969,0.0,0.0,0.0004513494786806,286.63525390625,294.1499938964844,282.5539855957031,281.6022644042969,283.15264892578125,282.03533935546875,286.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627599501982,1.5095512617691043e-09,0.000962758436799,-0.0030058645643293,0.0,0.0,0.0,-0.0055611636489629,60.0,-2.4165802001953125,-0.0,-6.319673673260695e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7827453613281,0.0,0.0,9.03565960470587e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826843261719,0.0,0.0,9.51499241637066e-05,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.78546142578125,0.0,0.0,7.027741958154365e-05,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814025878906,0.0,0.0,9.514983685221524e-05,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829284667969,0.0,0.0,0.0004513494786806,286.63525390625,294.1499938964844,282.5539855957031,281.6022644042969,283.15264892578125,282.03533935546875,286.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627599501982,1.5095512617691043e-09,0.000962758436799,-0.0030058645643293,0.0,0.0,0.0,-0.0055611636489629,60.0,-2.4165802001953125,-0.0,-6.319673673260695e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768249511719,0.0,0.0,9.01781240827404e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767944335937,0.0,0.0,9.496197890257464e-05,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.779541015625,0.0,0.0,7.013860886218026e-05,297.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7755126953125,0.0,0.0,9.496189159108326e-05,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770080566406,0.0,0.0,0.0004504579992499,286.6293640136719,294.1499938964844,282.6185607910156,281.6585388183594,283.143310546875,282.05078125,286.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608574910089,1.2871722576690559e-09,0.0009608562104403,-0.0024231348652392,0.0,0.0,0.0,-0.0054509174078702,60.0,-2.36670184135437,-0.0,-6.294730070521838e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768249511719,0.0,0.0,9.01781240827404e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767944335937,0.0,0.0,9.496197890257464e-05,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.779541015625,0.0,0.0,7.013860886218026e-05,297.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7755126953125,0.0,0.0,9.496189159108326e-05,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770080566406,0.0,0.0,0.0004504579992499,286.6293640136719,294.1499938964844,282.6185607910156,281.6585388183594,283.143310546875,282.05078125,286.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608574910089,1.2871722576690559e-09,0.0009608562104403,-0.0024231348652392,0.0,0.0,0.0,-0.0054509174078702,60.0,-2.36670184135437,-0.0,-6.294730070521838e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7643127441406,0.0,0.0,9.018642595037818e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7643737792969,0.0,0.0,9.497072460362688e-05,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76690673828125,0.0,0.0,7.014506991254166e-05,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76318359375,0.0,0.0,9.497064456809312e-05,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644348144531,0.0,0.0,0.0004504994722083,286.6138916015625,294.1499938964844,282.685546875,281.7167358398437,283.1283264160156,282.0560302734375,286.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186851723119,1.355329182217701e-09,0.001018683775328,-0.0025444917846471,0.0,0.0,0.0,-0.0057724528014659,60.0,-2.583376169204712,-0.0,-6.29588754463839e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7643127441406,0.0,0.0,9.018642595037818e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7643737792969,0.0,0.0,9.497072460362688e-05,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76690673828125,0.0,0.0,7.014506991254166e-05,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76318359375,0.0,0.0,9.497064456809312e-05,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644348144531,0.0,0.0,0.0004504994722083,286.6138916015625,294.1499938964844,282.685546875,281.7167358398437,283.1283264160156,282.0560302734375,286.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186851723119,1.355329182217701e-09,0.001018683775328,-0.0025444917846471,0.0,0.0,0.0,-0.0057724528014659,60.0,-2.583376169204712,-0.0,-6.29588754463839e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613830566406,0.0,0.0,9.025281178765e-05,297.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7614440917969,0.0,0.0,9.504063200438396e-05,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7639465332031,0.0,0.0,7.01967001077719e-05,297.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76025390625,0.0,0.0,9.504054469289258e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.761474609375,0.0,0.0,0.0004508310812525,286.6109924316406,294.1499938964844,282.7199401855469,281.7465209960937,283.1243591308594,282.0658264160156,286.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616526658646,1.380185965516034e-09,0.0009616513270884,-0.0026668719947338,0.0,0.0,0.0,-0.0054970271885395,60.0,-2.4510648250579834,-0.0,-6.305157285169116e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7584533691406,0.0,0.0,9.025890176417306e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585144042969,0.0,0.0,9.504704939899966e-05,297.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.760986328125,0.0,0.0,7.020143675617874e-05,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75732421875,0.0,0.0,9.504696208750828e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.758544921875,0.0,0.0,0.0004508615238592,286.60809326171875,294.1499938964844,282.7548828125,281.7767639160156,283.12115478515625,282.07623291015625,286.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617176256142,1.3877667903727795e-09,0.0009617162286303,-0.0026867368724197,0.0,0.0,0.0,-0.0055007855407893,60.0,-2.358582019805908,-0.0,-6.306007804823821e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525939941406,0.0,0.0,9.021160803968088e-05,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.752685546875,0.0,0.0,9.499724546913058e-05,297.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.755126953125,0.0,0.0,7.016465679043904e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514953613281,0.0,0.0,9.499716543359682e-05,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527160644531,0.0,0.0,0.0004506252880673,286.6023254394531,294.1499938964844,282.8265380859375,281.83856201171875,283.11578369140625,282.0968017578125,286.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961213489063,1.3288206091033315e-09,0.0009612121502868,-0.0025322719011455,0.0,0.0,0.0,-0.0054715634323656,60.0,-2.2492153644561768,-0.0,-6.29939833629578e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525939941406,0.0,0.0,9.021160803968088e-05,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.752685546875,0.0,0.0,9.499724546913058e-05,297.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.755126953125,0.0,0.0,7.016465679043904e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514953613281,0.0,0.0,9.499716543359682e-05,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527160644531,0.0,0.0,0.0004506252880673,286.6023254394531,294.1499938964844,282.8265380859375,281.83856201171875,283.11578369140625,282.0968017578125,286.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961213489063,1.3288206091033315e-09,0.0009612121502868,-0.0025322719011455,0.0,0.0,0.0,-0.0054715634323656,60.0,-2.2492153644561768,-0.0,-6.29939833629578e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475891113281,0.0,0.0,9.02516403584741e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,9.503940236754715e-05,297.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75006103515625,0.0,0.0,7.019579061307013e-05,297.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464904785156,0.0,0.0,9.503931505605578e-05,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476806640625,0.0,0.0,0.0004508252604864,286.5973815917969,294.1499938964844,282.90045166015625,281.9020690917969,283.1122131347656,282.116455078125,286.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005139855784364,9.303023906781504e-10,0.0005139846471138,-0.0019317931728437,0.0,0.0,0.0,-0.003043127246201,60.0,-1.944617509841919,-0.0,-6.30498746545527e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475891113281,0.0,0.0,9.02516403584741e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,9.503940236754715e-05,297.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75006103515625,0.0,0.0,7.019579061307013e-05,297.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464904785156,0.0,0.0,9.503931505605578e-05,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476806640625,0.0,0.0,0.0004508252604864,286.5973815917969,294.1499938964844,282.90045166015625,281.9020690917969,283.1122131347656,282.116455078125,286.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005139855784364,9.303023906781504e-10,0.0005139846471138,-0.0019317931728437,0.0,0.0,0.0,-0.003043127246201,60.0,-1.944617509841919,-0.0,-6.30498746545527e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450561523437,0.0,0.0,9.002965089166537e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450866699219,0.0,0.0,9.480562584940344e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74755859375,0.0,0.0,7.002312486292794e-05,297.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439270019531,0.0,0.0,9.480554581386968e-05,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452087402344,0.0,0.0,0.0004497163463383,286.5958251953125,294.1499938964844,282.9765930175781,281.9672546386719,283.1098022460937,282.1302795410156,286.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007246655877679,8.670918427711172e-10,0.0007246647728607,-0.0015549329109489,0.0,0.0,0.0,-0.004073491320014,60.0,-1.827426552772522,-0.0,-6.274006381090659e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450561523437,0.0,0.0,9.002965089166537e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450866699219,0.0,0.0,9.480562584940344e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74755859375,0.0,0.0,7.002312486292794e-05,297.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439270019531,0.0,0.0,9.480554581386968e-05,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452087402344,0.0,0.0,0.0004497163463383,286.5958251953125,294.1499938964844,282.9765930175781,281.9672546386719,283.1098022460937,282.1302795410156,286.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007246655877679,8.670918427711172e-10,0.0007246647728607,-0.0015549329109489,0.0,0.0,0.0,-0.004073491320014,60.0,-1.827426552772522,-0.0,-6.274006381090659e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566833496094,0.0,0.0,9.007248445414008e-05,297.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75640869140625,0.0,0.0,9.485073678661138e-05,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593078613281,0.0,0.0,7.00564487488009e-05,297.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7551574707031,0.0,0.0,9.485065675107762e-05,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75689697265625,0.0,0.0,0.0004499303468037,286.6155700683594,294.1499938964844,283.0549011230469,282.03399658203125,283.1095886230469,282.1430358886719,286.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002513988874852,4.4596640269567445e-10,0.0002513984509278,-0.0009210546850226,0.0,0.0,0.0,-0.0015039612771943,60.0,-1.2879359722137451,-0.0,-6.279975650613778e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566833496094,0.0,0.0,9.007248445414008e-05,297.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75640869140625,0.0,0.0,9.485073678661138e-05,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593078613281,0.0,0.0,7.00564487488009e-05,297.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7551574707031,0.0,0.0,9.485065675107762e-05,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75689697265625,0.0,0.0,0.0004499303468037,286.6155700683594,294.1499938964844,283.0549011230469,282.03399658203125,283.1095886230469,282.1430358886719,286.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002513988874852,4.4596640269567445e-10,0.0002513984509278,-0.0009210546850226,0.0,0.0,0.0,-0.0015039612771943,60.0,-1.2879359722137451,-0.0,-6.279975650613778e-08,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75714111328125,0.0,0.0,3.4655666240723804e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568359375,0.0,0.0,3.649411155492999e-05,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.759765625,0.0,0.0,2.6954432541970164e-05,297.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7555847167969,0.0,0.0,3.649408245109953e-05,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7573547363281,0.0,0.0,0.000173112086486,286.6143798828125,294.1499938964844,283.0948486328125,282.0679626464844,283.1103820800781,282.1499328613281,286.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003692633763421,4.6185530400144604e-10,0.0003692629106808,-0.0008449624874629,0.0,0.0,0.0,-0.0020799576304852,60.0,-1.0671414136886597,-0.0,-9.296557301752273e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76025390625,0.0,0.0,3.4450968087185174e-05,297.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598876953125,0.0,0.0,3.627855403465219e-05,297.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.762939453125,0.0,0.0,2.6795221856446005e-05,297.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586364746094,0.0,0.0,3.627852493082173e-05,297.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.760498046875,0.0,0.0,0.0001720895670587,286.616455078125,294.1499938964844,283.1353454589844,282.102294921875,283.11138916015625,282.1568298339844,286.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003426234179642,4.34629471302017e-10,0.0003426229814067,-0.0008000252419151,0.0,0.0,0.0,-0.0019336394034326,60.0,-0.9156267046928406,-0.0,-9.187058225279545e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652893066406,0.0,0.0,3.2511732570128515e-05,297.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647705078125,0.0,0.0,3.423644375288859e-05,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680053710937,0.0,0.0,2.52869267569622e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76348876953125,0.0,0.0,3.423641464905813e-05,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655334472656,0.0,0.0,0.0001624026917852,286.62066650390625,294.1499938964844,283.21783447265625,282.1720275878906,283.1134948730469,282.17120361328125,286.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003464146575424,4.3327841314777515e-10,0.000346414220985,-0.0007926821708679,0.0,0.0,0.0,-0.0019512575818225,60.0,-0.7681867480278015,-0.0,-8.181893385028616e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652893066406,0.0,0.0,3.2511732570128515e-05,297.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647705078125,0.0,0.0,3.423644375288859e-05,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680053710937,0.0,0.0,2.52869267569622e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76348876953125,0.0,0.0,3.423641464905813e-05,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655334472656,0.0,0.0,0.0001624026917852,286.62066650390625,294.1499938964844,283.21783447265625,282.1720275878906,283.1134948730469,282.17120361328125,286.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003464146575424,4.3327841314777515e-10,0.000346414220985,-0.0007926821708679,0.0,0.0,0.0,-0.0019512575818225,60.0,-0.7681867480278015,-0.0,-8.181893385028616e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696838378906,0.0,0.0,2.894466342695523e-05,297.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690734863281,0.0,0.0,3.048014696105384e-05,297.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7724304199219,0.0,0.0,2.251253863505553e-05,297.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677307128906,0.0,0.0,3.0480121495202184e-05,297.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699584960937,0.0,0.0,0.0001445844682166,286.6251220703125,294.1499938964844,283.3023986816406,282.2431640625,283.1158142089844,282.1862487792969,286.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000314637174597,3.9198047585564656e-10,0.0003146367671433,-0.000715886533726,0.0,0.0,0.0,-0.0017713113920763,60.0,-0.6790023446083069,-0.0,-6.485008974266293e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696838378906,0.0,0.0,2.894466342695523e-05,297.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690734863281,0.0,0.0,3.048014696105384e-05,297.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7724304199219,0.0,0.0,2.251253863505553e-05,297.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677307128906,0.0,0.0,3.0480121495202184e-05,297.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699584960937,0.0,0.0,0.0001445844682166,286.6251220703125,294.1499938964844,283.3023986816406,282.2431640625,283.1158142089844,282.1862487792969,286.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000314637174597,3.9198047585564656e-10,0.0003146367671433,-0.000715886533726,0.0,0.0,0.0,-0.0017713113920763,60.0,-0.6790023446083069,-0.0,-6.485008974266293e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,2.177205533371307e-05,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77008056640625,0.0,0.0,2.2927040845388547e-05,297.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7735290527344,0.0,0.0,1.6933836377575062e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76873779296875,0.0,0.0,2.2927020836505108e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77105712890625,0.0,0.0,0.0001087558339349,286.6264953613281,294.1499938964844,283.3889465332031,282.315673828125,283.1070251464844,282.1937255859375,286.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288391842739,2.870039761404541e-10,0.0002288389077875,-0.0005256995209492,0.0,0.0,0.0,-0.0012894669780507,60.0,-0.4882111251354217,-0.0,-3.669208270551394e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,2.177205533371307e-05,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77008056640625,0.0,0.0,2.2927040845388547e-05,297.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7735290527344,0.0,0.0,1.6933836377575062e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76873779296875,0.0,0.0,2.2927020836505108e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77105712890625,0.0,0.0,0.0001087558339349,286.6264953613281,294.1499938964844,283.3889465332031,282.315673828125,283.1070251464844,282.1937255859375,286.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288391842739,2.870039761404541e-10,0.0002288389077875,-0.0005256995209492,0.0,0.0,0.0,-0.0012894669780507,60.0,-0.4882111251354217,-0.0,-3.669208270551394e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7719116210937,0.0,0.0,1.3349789696803782e-05,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7712097167969,0.0,0.0,1.40579813887598e-05,297.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746887207031,0.0,0.0,1.0383179869677406e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698669433594,0.0,0.0,1.4057970474823378e-05,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.772216796875,0.0,0.0,6.668490823358297e-05,286.6286315917969,294.1499938964844,283.4774475097656,282.389404296875,283.1082763671875,282.202880859375,286.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00014224552433,1.7791300377378858e-10,0.000142245349707,-0.0003254909825045,0.0,0.0,0.0,-0.0008012282196432,60.0,-0.3642627894878387,-0.0,-1.3795019571105627e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7719116210937,0.0,0.0,1.3349789696803782e-05,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7712097167969,0.0,0.0,1.40579813887598e-05,297.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746887207031,0.0,0.0,1.0383179869677406e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698669433594,0.0,0.0,1.4057970474823378e-05,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.772216796875,0.0,0.0,6.668490823358297e-05,286.6286315917969,294.1499938964844,283.4774475097656,282.389404296875,283.1082763671875,282.202880859375,286.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00014224552433,1.7791300377378858e-10,0.000142245349707,-0.0003254909825045,0.0,0.0,0.0,-0.0008012282196432,60.0,-0.3642627894878387,-0.0,-1.3795019571105627e-09,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723999023437,0.0,0.0,1.0122199455508962e-05,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77166748046875,0.0,0.0,1.0659171493898612e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751770019531,0.0,0.0,7.87282897363184e-06,297.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77032470703125,0.0,0.0,1.0659162398951594e-05,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.772705078125,0.0,0.0,5.056244117440656e-05,286.6293640136719,294.1499938964844,283.5223999023437,282.4267578125,283.10858154296875,282.2052307128906,286.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001078548884834,1.3489902250807262e-10,0.0001078547575161,-0.0002467970771249,0.0,0.0,0.0,-0.0006075155688449,60.0,-0.2960730493068695,-0.0,-7.930914258658103e-10,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.772705078125,0.0,0.0,7.664176337129902e-06,297.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77197265625,0.0,0.0,8.070752301136963e-06,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754821777344,0.0,0.0,5.961031547485618e-06,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705993652344,0.0,0.0,8.07074593467405e-06,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7729797363281,0.0,0.0,3.8284113543340936e-05,286.6297912597656,294.1499938964844,283.5678405761719,282.4643859863281,283.1087646484375,282.2066955566406,286.0259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-8.166398765752092e-05,1.0214085133242179e-10,8.166388579411432e-05,-0.0001868661638582,0.0,0.0,0.0,-0.0004599897365551,60.0,-0.2353804409503936,-0.0,-4.5467848930336174e-10,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7729797363281,0.0,0.0,4.64277127321111e-06,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7722473144531,0.0,0.0,4.889065166935325e-06,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757568359375,0.0,0.0,3.6110477594775135e-06,297.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708740234375,0.0,0.0,4.889061074209167e-06,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732849121094,0.0,0.0,2.3191583750303835e-05,286.6302490234375,294.1499938964844,283.6600646972656,282.5404968261719,283.10894775390625,282.20819091796875,286.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.946993431076408e-05,6.187429041348835e-11,4.9469872465124354e-05,-0.0001131987737608,0.0,0.0,0.0,-0.0002786498807836,60.0,-0.1446697562932968,-0.0,-1.6685069992306012e-10,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7729797363281,0.0,0.0,4.64277127321111e-06,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7722473144531,0.0,0.0,4.889065166935325e-06,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757568359375,0.0,0.0,3.6110477594775135e-06,297.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708740234375,0.0,0.0,4.889061074209167e-06,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732849121094,0.0,0.0,2.3191583750303835e-05,286.6302490234375,294.1499938964844,283.6600646972656,282.5404968261719,283.10894775390625,282.20819091796875,286.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.946993431076408e-05,6.187429041348835e-11,4.9469872465124354e-05,-0.0001131987737608,0.0,0.0,0.0,-0.0002786498807836,60.0,-0.1446697562932968,-0.0,-1.6685069992306012e-10,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77301025390625,0.0,0.0,3.253602926633903e-06,297.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77227783203125,0.0,0.0,3.426203193157562e-06,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757873535156,0.0,0.0,2.5305826056865044e-06,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,3.4262002372997813e-06,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733154296875,0.0,0.0,1.6252406567218713e-05,286.6303405761719,294.1499938964844,283.7541198730469,282.61767578125,283.1090087890625,282.20880126953125,286.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.4667824365897104e-05,4.336068656907166e-11,3.466778071015142e-05,-7.932819426059723e-05,0.0,0.0,0.0,-0.0001952739112311,60.0,-0.0940930694341659,-0.0,-8.194125239446848e-11,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77301025390625,0.0,0.0,3.253602926633903e-06,297.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77227783203125,0.0,0.0,3.426203193157562e-06,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757873535156,0.0,0.0,2.5305826056865044e-06,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,3.4262002372997813e-06,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733154296875,0.0,0.0,1.6252406567218713e-05,286.6303405761719,294.1499938964844,283.7541198730469,282.61767578125,283.1090087890625,282.20880126953125,286.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.4667824365897104e-05,4.336068656907166e-11,3.466778071015142e-05,-7.932819426059723e-05,0.0,0.0,0.0,-0.0001952739112311,60.0,-0.0940930694341659,-0.0,-8.194125239446848e-11,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730712890625,0.0,0.0,2.141194499927224e-06,297.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723388671875,0.0,0.0,2.2547826574736973e-06,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758483886719,0.0,0.0,1.6653750662953826e-06,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709655761719,0.0,0.0,2.2547808384842938e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733764648437,0.0,0.0,1.069570134859532e-05,286.63043212890625,294.1499938964844,283.8499450683594,282.69586181640625,283.1090393066406,282.2091369628906,286.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.281494380440563e-05,2.8535713722521727e-11,2.2814914700575173e-05,-5.220594903221354e-05,0.0,0.0,0.0,-0.0001285100152017,60.0,-0.0595560781657695,-0.0,-3.5488341432188264e-11,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
