time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117120,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730712890625,0.0,0.0,2.141194499927224e-06,297.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723388671875,0.0,0.0,2.2547826574736973e-06,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758483886719,0.0,0.0,1.6653750662953826e-06,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709655761719,0.0,0.0,2.2547808384842938e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733764648437,0.0,0.0,1.069570134859532e-05,286.63043212890625,294.1499938964844,283.8499450683594,282.69586181640625,283.1090393066406,282.2091369628906,286.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.281494380440563e-05,2.8535713722521727e-11,2.2814914700575173e-05,-5.220594903221354e-05,0.0,0.0,0.0,-0.0001285100152017,60.0,-0.0595560781657695,-0.0,-3.5488341432188264e-11,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730407714844,0.0,0.0,1.1279782938800054e-06,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723083496094,0.0,0.0,1.1878163377332385e-06,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758178710937,0.0,0.0,8.773172908149718e-07,297.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709350585937,0.0,0.0,1.187815314551699e-06,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733459472656,0.0,0.0,5.634480203298153e-06,286.6304016113281,294.1499938964844,283.947509765625,282.7749938964844,283.1090393066406,282.209228515625,286.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2018996130791493e-05,1.5032662614711256e-11,1.2018981578876264e-05,-2.7502210286911577e-05,0.0,0.0,0.0,-6.769952597096562e-05,60.0,-0.0355439260601997,-0.0,-9.848609774931738e-12,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730407714844,0.0,0.0,1.1279782938800054e-06,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723083496094,0.0,0.0,1.1878163377332385e-06,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758178710937,0.0,0.0,8.773172908149718e-07,297.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709350585937,0.0,0.0,1.187815314551699e-06,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733459472656,0.0,0.0,5.634480203298153e-06,286.6304016113281,294.1499938964844,283.947509765625,282.7749938964844,283.1090393066406,282.209228515625,286.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2018996130791493e-05,1.5032662614711256e-11,1.2018981578876264e-05,-2.7502210286911577e-05,0.0,0.0,0.0,-6.769952597096562e-05,60.0,-0.0355439260601997,-0.0,-9.848609774931738e-12,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730407714844,0.0,0.0,7.239980277518043e-07,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723083496094,0.0,0.0,7.624053637300676e-07,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758483886719,0.0,0.0,5.631101203107391e-07,297.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709350585937,0.0,0.0,7.624047384524602e-07,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733459472656,0.0,0.0,3.6165170058666254e-06,286.6304016113281,294.1499938964844,283.9969177246094,282.8149108886719,283.1090393066406,282.209228515625,286.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-7.71489976614248e-06,9.64926142460465e-12,7.71488976170076e-06,-1.7653159375186078e-05,0.0,0.0,0.0,-4.345572961028665e-05,60.0,-0.0259505696594715,-0.0,-4.057404152241206e-12,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730712890625,0.0,0.0,4.396567589992628e-07,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723083496094,0.0,0.0,4.629800969269128e-07,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758483886719,0.0,0.0,3.419555980599398e-07,297.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709350585937,0.0,0.0,4.629797274446901e-07,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733459472656,0.0,0.0,2.19617481889145e-06,286.6304016113281,294.1499938964844,284.0467224121094,282.8550109863281,283.1090393066406,282.209228515625,286.0192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.685240128310397e-06,5.859909779637462e-12,4.685234216594836e-06,-1.0720543286879549e-05,0.0,0.0,0.0,-2.6390523998998106e-05,60.0,-0.0186234470456838,-0.0,-1.4962391135103779e-12,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730712890625,0.0,0.0,1.996038463403238e-07,297.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723083496094,0.0,0.0,2.1019260998400568e-07,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758483886719,0.0,0.0,1.5524757657203736e-07,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709350585937,0.0,0.0,2.101924394537491e-07,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733459472656,0.0,0.0,9.970616474674898e-07,286.6304016113281,294.1499938964844,284.1029968261719,282.9001770019531,283.1090393066406,282.209228515625,286.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1269245280564064e-06,2.6602307596351737e-12,2.126921799572301e-06,-4.866838935413398e-06,0.0,0.0,0.0,-1.1980344424955549e-05,60.0,-0.0118749672546982,-0.0,-3.083977843064412e-13,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730712890625,0.0,0.0,1.171657189047437e-07,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723083496094,0.0,0.0,1.2338122701294196e-07,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758483886719,0.0,0.0,9.11289745886279e-08,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709350585937,0.0,0.0,1.2338112753695898e-07,297.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733459472656,0.0,0.0,5.852665481143049e-07,286.6304016113281,294.1499938964844,284.1475524902344,282.93585205078125,283.1090393066406,282.209228515625,286.01806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2485072602430591e-06,1.5615262988905032e-12,1.248505668627331e-06,-2.8568263132910943e-06,0.0,0.0,0.0,-7.032460416667163e-06,60.0,-0.0088541312143206,-0.0,-1.062611709235807e-13,0.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7730712890625,0.0,0.050000000745058,1.2681548255955022e-08,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723083496094,0.0,0.050000000745058,1.3354291006351104e-08,298.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7758483886719,0.0,0.050000000745058,9.863436289947458e-09,297.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7709350585937,0.0,0.050000000745058,1.3354280348210068e-08,297.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733459472656,0.0,0.050000000745058,6.334690993980986e-08,286.6304016113281,291.1499938964844,284.25,283.0174255371094,283.1090393066406,282.209228515625,286.0168762207031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.351593965637221e-07,1.6902240241103985e-13,1.3515922603346553e-07,-3.092530391768378e-07,0.0,0.0,0.0,-7.612979970872402e-07,60.0,-0.0038320722524076,-0.0,-1.2448528764814784e-15,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7730712890625,0.0,0.050000000745058,1.2681548255955022e-08,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723083496094,0.0,0.050000000745058,1.3354291006351104e-08,298.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7758483886719,0.0,0.050000000745058,9.863436289947458e-09,297.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7709350585937,0.0,0.050000000745058,1.3354280348210068e-08,297.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733459472656,0.0,0.050000000745058,6.334690993980986e-08,286.6304016113281,291.1499938964844,284.25,283.0174255371094,283.1090393066406,282.209228515625,286.0168762207031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.351593965637221e-07,1.6902240241103985e-13,1.3515922603346553e-07,-3.092530391768378e-07,0.0,0.0,0.0,-7.612979970872402e-07,60.0,-0.0038320722524076,-0.0,-1.2448528764814784e-15,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525329589844,0.633992612361908,0.050000000745058,0.0408426038920879,297.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523803710937,0.633992612361908,0.050000000745058,0.0430092364549636,297.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25311279296875,0.633992612361908,0.050000000745058,0.031766477972269,297.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2521057128906,0.633992612361908,0.050000000745058,0.043009229004383,297.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525939941406,0.633992612361908,0.050000000745058,0.204017236828804,286.164794921875,291.1499938964844,284.3018493652344,283.05841064453125,292.5777587890625,294.55206298828125,286.1419677734375,1.0,0.1097103208303451,0.0115081164985895,0.0115081164985895,1.0,1.0,-0.4350273907184601,8.604689583080471e-07,0.4350265264511108,-0.1323921978473663,0.0,0.0,0.0,10.18795108795166,60.0,750.1878051757812,-0.0,12.279170036315918,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6593933105469,0.6313353180885315,0.050000000745058,0.0452348887920379,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6593933105469,0.6313353180885315,0.050000000745058,0.0476345159113407,297.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.659423828125,0.6313353180885315,0.050000000745058,0.0351826921105384,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65936279296875,0.6313353180885315,0.050000000745058,0.0476345159113407,297.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6593933105469,0.6313353180885315,0.050000000745058,0.2259576320648193,286.7419738769531,291.1499938964844,284.35418701171875,283.0994873046875,293.8105773925781,297.6970520019531,287.4250183105469,1.0,0.1210928037762641,0.023016232997179,0.023016232997179,1.0,1.0,-0.4819856286048889,3.5840375858242624e-06,0.48198202252388,-0.1438840925693512,0.0,0.0,0.0,12.500401496887209,60.0,1708.9588623046875,-0.0,16.680614471435547,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8024597167969,0.5709904432296753,0.050000000745058,0.0456806980073452,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8024597167969,0.5709904432296753,0.050000000745058,0.0481039769947528,297.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8024597167969,0.5709904432296753,0.050000000745058,0.0355294346809387,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8024597167969,0.5709904432296753,0.050000000745058,0.0481039769947528,297.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8024597167969,0.5709904432296753,0.050000000745058,0.2281845510005951,288.8798217773437,291.1499938964844,284.4602355957031,283.1817932128906,293.82275390625,297.8006896972656,289.1955261230469,1.0,0.1406044214963913,0.046032465994358,0.046032465994358,1.0,1.0,-0.4867367446422577,3.797489989665337e-05,0.4866987764835357,-0.1449960768222808,0.0,0.0,0.0,20.012107849121094,60.0,1777.14501953125,-0.0,23.191469192504883,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8024597167969,0.5709904432296753,0.050000000745058,0.0456806980073452,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8024597167969,0.5709904432296753,0.050000000745058,0.0481039769947528,297.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8024597167969,0.5709904432296753,0.050000000745058,0.0355294346809387,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8024597167969,0.5709904432296753,0.050000000745058,0.0481039769947528,297.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8024597167969,0.5709904432296753,0.050000000745058,0.2281845510005951,288.8798217773437,291.1499938964844,284.4602355957031,283.1817932128906,293.82275390625,297.8006896972656,289.1955261230469,1.0,0.1406044214963913,0.046032465994358,0.046032465994358,1.0,1.0,-0.4867367446422577,3.797489989665337e-05,0.4866987764835357,-0.1449960768222808,0.0,0.0,0.0,20.012107849121094,60.0,1777.14501953125,-0.0,23.191469192504883,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.38427734375,0.5492461323738098,0.050000000745058,0.0458178967237472,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.38427734375,0.5492461323738098,0.050000000745058,0.0482484512031078,297.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.38427734375,0.5492461323738098,0.050000000745058,0.0356361418962478,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.38427734375,0.5492461323738098,0.050000000745058,0.0482484512031078,297.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.38427734375,0.5492461323738098,0.050000000745058,0.2288698852062225,289.43634033203125,291.1499938964844,284.513916015625,283.2229919433594,293.8228759765625,297.7748718261719,289.6720886230469,1.0,0.1490117907524109,0.0575405806303024,0.0575405806303024,1.0,1.0,-0.4881986975669861,0.0001073701350833,0.4880913197994232,-0.1452864110469818,0.0,0.0,0.0,23.67898368835449,60.0,1625.533203125,-0.0,26.345569610595703,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83709716796875,0.5324442982673645,0.050000000745058,0.0459493473172187,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.83709716796875,0.5324442982673645,0.050000000745058,0.0483868718147277,297.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83709716796875,0.5324442982673645,0.050000000745058,0.0357383787631988,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83709716796875,0.5324442982673645,0.050000000745058,0.0483868718147277,297.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.83709716796875,0.5324442982673645,0.050000000745058,0.2295264899730682,289.8796691894531,291.1499938964844,284.5679931640625,283.26416015625,293.8240051269531,297.7543640136719,290.0853271484375,1.0,0.1565785855054855,0.2460324615240097,0.2460324615240097,0.9973307847976683,1.0,-0.4895989000797272,0.0325799770653247,0.4570189416408539,-0.1133054941892623,0.0,0.0,0.0,27.198148727416992,60.0,1475.3541259765625,-0.0,29.37900733947754,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59747314453125,0.5095429420471191,0.050000000745058,0.0461894385516643,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59747314453125,0.5095429420471191,0.050000000745058,0.048639703541994,297.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59747314453125,0.5095429420471191,0.050000000745058,0.0359251201152801,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.59747314453125,0.5095429420471191,0.050000000745058,0.048639703541994,297.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59747314453125,0.5095429420471191,0.050000000745058,0.230725809931755,290.631591796875,291.1499938964844,284.67730712890625,283.34649658203125,293.11065673828125,297.72662353515625,290.7914733886719,1.0,0.1693985611200332,0.6230162382125854,0.6230162382125854,0.9919922947883606,1.0,-0.4921580851078033,0.1862995773553848,0.3058585226535797,0.039116907864809,0.0,0.0,0.0,33.63840103149414,60.0,1137.9298095703125,-0.0,34.94496154785156,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59747314453125,0.5095429420471191,0.050000000745058,0.0461894385516643,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59747314453125,0.5095429420471191,0.050000000745058,0.048639703541994,297.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59747314453125,0.5095429420471191,0.050000000745058,0.0359251201152801,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.59747314453125,0.5095429420471191,0.050000000745058,0.048639703541994,297.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59747314453125,0.5095429420471191,0.050000000745058,0.230725809931755,290.631591796875,291.1499938964844,284.67730712890625,283.34649658203125,293.11065673828125,297.72662353515625,290.7914733886719,1.0,0.1693985611200332,0.6230162382125854,0.6230162382125854,0.9919922947883606,1.0,-0.4921580851078033,0.1862995773553848,0.3058585226535797,0.039116907864809,0.0,0.0,0.0,33.63840103149414,60.0,1137.9298095703125,-0.0,34.94496154785156,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.91473388671875,0.4954412877559662,0.050000000745058,0.0463933907449245,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91473388671875,0.4954412877559662,0.050000000745058,0.048854473978281,297.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.91473388671875,0.4954412877559662,0.050000000745058,0.0360837467014789,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.91473388671875,0.4954412877559662,0.050000000745058,0.048854473978281,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91473388671875,0.4954412877559662,0.050000000745058,0.2317445874214172,290.91796875,291.1499938964844,284.7879943847656,283.4286499023437,292.0834655761719,297.7110595703125,290.927001953125,1.0,0.1795534044504165,1.0,1.0,0.9866538643836976,1.0,-0.4943312406539917,0.2159359455108642,0.2783952951431274,0.0681037008762359,0.0,0.0,0.0,39.09608840942383,60.0,569.1218872070312,-0.0,39.73926162719727,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.91473388671875,0.4954412877559662,0.050000000745058,0.0463933907449245,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91473388671875,0.4954412877559662,0.050000000745058,0.048854473978281,297.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.91473388671875,0.4954412877559662,0.050000000745058,0.0360837467014789,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.91473388671875,0.4954412877559662,0.050000000745058,0.048854473978281,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91473388671875,0.4954412877559662,0.050000000745058,0.2317445874214172,290.91796875,291.1499938964844,284.7879943847656,283.4286499023437,292.0834655761719,297.7110595703125,290.927001953125,1.0,0.1795534044504165,1.0,1.0,0.9866538643836976,1.0,-0.4943312406539917,0.2159359455108642,0.2783952951431274,0.0681037008762359,0.0,0.0,0.0,39.09608840942383,60.0,569.1218872070312,-0.0,39.73926162719727,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.4857684969902038,0.050000000745058,0.0465621091425418,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.4857684969902038,0.050000000745058,0.0490321442484855,297.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.4857684969902038,0.050000000745058,0.0362149737775325,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.4857684969902038,0.050000000745058,0.0490321442484855,297.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.4857684969902038,0.050000000745058,0.23258738219738,291.04742431640625,290.6499938964844,284.8999328613281,283.510498046875,292.1035461425781,297.7008056640625,291.1026611328125,1.0,0.1875137537717819,1.0,1.0,0.9873817563056946,1.0,-0.4961290657520294,0.2168377041816711,0.2792913615703583,0.068568967282772,0.0,0.0,0.0,43.60782623291016,48.0,408.76318359375,-0.0,43.741004943847656,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.4857684969902038,0.050000000745058,0.0465621091425418,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.4857684969902038,0.050000000745058,0.0490321442484855,297.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.4857684969902038,0.050000000745058,0.0362149737775325,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.4857684969902038,0.050000000745058,0.0490321442484855,297.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.4857684969902038,0.050000000745058,0.23258738219738,291.04742431640625,290.6499938964844,284.8999328613281,283.510498046875,292.1035461425781,297.7008056640625,291.1026611328125,1.0,0.1875137537717819,1.0,1.0,0.9873817563056946,1.0,-0.4961290657520294,0.2168377041816711,0.2792913615703583,0.068568967282772,0.0,0.0,0.0,43.60782623291016,48.0,408.76318359375,-0.0,43.741004943847656,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629699707031,0.4834820032119751,0.050000000745058,0.0466042570769786,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629699707031,0.4834820032119751,0.050000000745058,0.0490765273571014,297.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629699707031,0.4834820032119751,0.050000000745058,0.036247756332159,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629699707031,0.4834820032119751,0.050000000745058,0.0490765273571014,297.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629699707031,0.4834820032119751,0.050000000745058,0.2327979207038879,291.2737121582031,290.1499938964844,285.012939453125,283.5918884277344,292.1501159667969,297.6950988769531,291.3270263671875,1.0,0.1889601647853851,1.0,1.0,0.9881097078323364,1.0,-0.4965785443782806,0.2170169055461883,0.2795616388320923,0.0686434805393219,0.0,0.0,0.0,44.734981536865234,36.0,331.4818725585937,-0.0,44.74515914916992,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629699707031,0.4834820032119751,0.050000000745058,0.0466042570769786,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629699707031,0.4834820032119751,0.050000000745058,0.0490765273571014,297.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629699707031,0.4834820032119751,0.050000000745058,0.036247756332159,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629699707031,0.4834820032119751,0.050000000745058,0.0490765273571014,297.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629699707031,0.4834820032119751,0.050000000745058,0.2327979207038879,291.2737121582031,290.1499938964844,285.012939453125,283.5918884277344,292.1501159667969,297.6950988769531,291.3270263671875,1.0,0.1889601647853851,1.0,1.0,0.9881097078323364,1.0,-0.4965785443782806,0.2170169055461883,0.2795616388320923,0.0686434805393219,0.0,0.0,0.0,44.734981536865234,36.0,331.4818725585937,-0.0,44.74515914916992,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3675231933594,0.4847182035446167,0.050000000745058,0.0465814098715782,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3675231933594,0.4847182035446167,0.050000000745058,0.0490524694323539,297.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3675231933594,0.4847182035446167,0.050000000745058,0.0362299866974353,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3675231933594,0.4847182035446167,0.050000000745058,0.0490524694323539,297.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3675231933594,0.4847182035446167,0.050000000745058,0.2326837927103042,291.3774108886719,290.1499938964844,285.0697937011719,283.63238525390625,292.1742858886719,297.6937561035156,291.4259948730469,1.0,0.1877485960721969,1.0,1.0,0.988473653793335,1.0,-0.4963351786136627,0.2169072479009628,0.2794279158115387,0.0685941651463508,0.0,0.0,0.0,44.12403106689453,36.0,300.31915283203125,-0.0,44.20066452026367,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4629821777344,0.4872201383113861,0.050000000745058,0.0465356521308422,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4629821777344,0.4872201383113861,0.050000000745058,0.0490042828023433,297.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4629821777344,0.4872201383113861,0.050000000745058,0.0361943952739238,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4629821777344,0.4872201383113861,0.050000000745058,0.0490042828023433,297.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4629821777344,0.4872201383113861,0.050000000745058,0.2324552088975906,291.47198486328125,289.6499938964844,285.1268615722656,283.6727294921875,292.1982727050781,297.6931457519531,291.51629638671875,1.0,0.1854695677757263,1.0,1.0,0.9866164922714232,1.0,-0.4958478212356567,0.216725155711174,0.2791226506233215,0.068531334400177,0.0,0.0,0.0,42.90040588378906,25.0,272.7112121582031,-0.0,43.111698150634766,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5728759765625,0.4919448494911194,0.050000000745058,0.0464520491659641,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5728759765625,0.4919448494911194,0.050000000745058,0.0489162430167198,297.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5728759765625,0.4919448494911194,0.050000000745058,0.0361293703317642,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5728759765625,0.4919448494911194,0.050000000745058,0.0489162430167198,297.6934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5728759765625,0.4919448494911194,0.050000000745058,0.232037603855133,291.58087158203125,289.6499938964844,285.2001953125,283.7240905761719,292.2292175292969,297.6933288574219,291.62042236328125,1.0,0.1813578903675079,1.0,1.0,0.984239399433136,1.0,-0.4949568808078766,0.216381549835205,0.2785753309726715,0.0684049874544143,0.0,0.0,0.0,40.664798736572266,25.0,242.00540161132807,-0.0,41.12744903564453,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6294860839844,0.4953574240207672,0.050000000745058,0.046394757926464,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6294860839844,0.4953574240207672,0.050000000745058,0.0488559156656265,297.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6294860839844,0.4953574240207672,0.050000000745058,0.0360848121345043,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6294860839844,0.4953574240207672,0.050000000745058,0.0488559156656265,297.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6294860839844,0.4953574240207672,0.050000000745058,0.2317514270544052,291.63702392578125,289.1499938964844,285.2415466308594,283.7528381347656,292.246826171875,297.6937866210937,291.6741943359375,1.0,0.1785016506910324,1.0,1.0,0.9829022884368896,1.0,-0.4943466186523437,0.2161419242620468,0.2782046794891357,0.068314217031002,0.0,0.0,0.0,39.13286972045898,25.0,226.74020385742188,-0.0,39.77175521850586,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.769775390625,0.5026595592498779,0.050000000745058,0.0462824702262878,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.769775390625,0.5026595592498779,0.050000000745058,0.048737671226263,297.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.769775390625,0.5026595592498779,0.050000000745058,0.0359974764287471,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.769775390625,0.5026595592498779,0.050000000745058,0.048737671226263,297.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.769775390625,0.5026595592498779,0.050000000745058,0.2311905175447464,291.77618408203125,288.6499938964844,285.3568725585937,283.8321228027344,292.296630859375,297.6961364746094,291.8079528808594,1.0,0.1731235533952713,1.0,1.0,0.9791880249977112,1.0,-0.4931497871875763,0.2156907171010971,0.2774590849876404,0.0681524574756622,0.0,0.0,0.0,36.13015365600586,25.0,191.31866455078125,-0.0,37.123870849609375,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.769775390625,0.5026595592498779,0.050000000745058,0.0462824702262878,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.769775390625,0.5026595592498779,0.050000000745058,0.048737671226263,297.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.769775390625,0.5026595592498779,0.050000000745058,0.0359974764287471,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.769775390625,0.5026595592498779,0.050000000745058,0.048737671226263,297.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.769775390625,0.5026595592498779,0.050000000745058,0.2311905175447464,291.77618408203125,288.6499938964844,285.3568725585937,283.8321228027344,292.296630859375,297.6961364746094,291.8079528808594,1.0,0.1731235533952713,1.0,1.0,0.9791880249977112,1.0,-0.4931497871875763,0.2156907171010971,0.2774590849876404,0.0681524574756622,0.0,0.0,0.0,36.13015365600586,25.0,191.31866455078125,-0.0,37.123870849609375,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8894348144531,0.5089021325111389,0.050000000745058,0.0461976043879985,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8894348144531,0.5089021325111389,0.050000000745058,0.0486483015120029,297.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8894348144531,0.5089021325111389,0.050000000745058,0.0359314680099487,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8894348144531,0.5089021325111389,0.050000000745058,0.0486483015120029,297.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8894348144531,0.5089021325111389,0.050000000745058,0.2307665944099426,291.8948669433594,288.1499938964844,285.4726257324219,283.9104309082031,292.3300476074219,297.6994934082031,291.9215393066406,1.0,0.1688229143619537,1.0,1.0,0.9326313734054564,1.0,-0.492245465517044,0.2161673158407211,0.2760781347751617,0.0688453689217567,0.0,0.0,0.0,33.860862731933594,25.0,161.15789794921875,-0.0,35.131141662597656,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8894348144531,0.5089021325111389,0.050000000745058,0.0461976043879985,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8894348144531,0.5089021325111389,0.050000000745058,0.0486483015120029,297.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8894348144531,0.5089021325111389,0.050000000745058,0.0359314680099487,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8894348144531,0.5089021325111389,0.050000000745058,0.0486483015120029,297.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8894348144531,0.5089021325111389,0.050000000745058,0.2307665944099426,291.8948669433594,288.1499938964844,285.4726257324219,283.9104309082031,292.3300476074219,297.6994934082031,291.9215393066406,1.0,0.1688229143619537,1.0,1.0,0.9326313734054564,1.0,-0.492245465517044,0.2161673158407211,0.2760781347751617,0.0688453689217567,0.0,0.0,0.0,33.860862731933594,25.0,161.15789794921875,-0.0,35.131141662597656,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881286621094,0.5143308639526367,0.050000000745058,0.0461313128471374,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881286621094,0.5143308639526367,0.050000000745058,0.0485784932971,297.8231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881286621094,0.5143308639526367,0.050000000745058,0.035879909992218,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881286621094,0.5143308639526367,0.050000000745058,0.0485784932971,297.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881286621094,0.5143308639526367,0.050000000745058,0.2304354608058929,291.9925842285156,287.6499938964844,285.5886535644531,283.9876708984375,292.3529052734375,297.70343017578125,292.01434326171875,1.0,0.1653791666030883,1.0,1.0,0.8860747218132019,1.0,-0.4915390312671661,0.2171291708946228,0.2744098603725433,0.0699738636612892,0.0,0.0,0.0,32.088375091552734,25.0,134.0077362060547,-0.0,33.5797004699707,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881286621094,0.5143308639526367,0.050000000745058,0.0461313128471374,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881286621094,0.5143308639526367,0.050000000745058,0.0485784932971,297.8231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881286621094,0.5143308639526367,0.050000000745058,0.035879909992218,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881286621094,0.5143308639526367,0.050000000745058,0.0485784932971,297.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9881286621094,0.5143308639526367,0.050000000745058,0.2304354608058929,291.9925842285156,287.6499938964844,285.5886535644531,283.9876708984375,292.3529052734375,297.70343017578125,292.01434326171875,1.0,0.1653791666030883,1.0,1.0,0.8860747218132019,1.0,-0.4915390312671661,0.2171291708946228,0.2744098603725433,0.0699738636612892,0.0,0.0,0.0,32.088375091552734,25.0,134.0077362060547,-0.0,33.5797004699707,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0401306152344,0.7466592192649841,0.1510834693908691,0.1193123087286949,297.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03155517578125,0.5316356420516968,0.050000000745058,0.0483941137790679,297.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03155517578125,0.5316356420516968,0.050000000745058,0.0357437282800674,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.03155517578125,0.5316356420516968,0.050000000745058,0.0483941137790679,297.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.03155517578125,0.5316356420516968,0.050000000745058,0.2295608520507812,292.0372619628906,287.6499938964844,285.6467590332031,284.0258483886719,292.3768615722656,297.7059326171875,292.0604858398437,1.0,0.1650545448064804,1.0,1.0,0.862796425819397,1.0,-0.577657163143158,0.2550547122955322,0.3226024806499481,0.087952435016632,0.0,0.0,0.0,28.085390090942383,25.0,130.7754364013672,-0.0,38.55162048339844,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0990600585937,0.8064346313476562,0.1505384296178817,0.1355871260166168,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0863342285156,0.5535953640937805,0.050000000745058,0.0482163429260253,297.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0975036621094,0.7687276005744934,0.1434847712516784,0.091648906469345,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0863342285156,0.5535953640937805,0.050000000745058,0.0482163429260253,297.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0863342285156,0.5535953640937805,0.050000000745058,0.2287175804376602,292.0954284667969,287.1499938964844,285.7048645019531,284.0636901855469,292.3492736816406,297.7084655761719,292.1176452636719,1.0,0.1657237261533737,1.0,1.0,0.7812387943267822,1.0,-0.6628636121749878,0.2968847751617431,0.3659788370132446,0.1130618825554847,0.0,0.0,0.0,24.322898864746094,25.0,128.11053466796875,-0.0,43.97024917602539,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
