time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119220,297.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1412048339844,0.8112087845802307,0.1512107402086258,0.1363022178411483,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1349182128906,0.5563836097717285,0.050000000745058,0.0481967702507972,297.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1410827636719,0.7971084713935852,0.1436328440904617,0.1006674095988273,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1349182128906,0.5563836097717285,0.050000000745058,0.0481967702507972,297.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1349182128906,0.5563836097717285,0.050000000745058,0.2286247164011001,292.1400146484375,287.1499938964844,285.7668762207031,284.10369873046875,292.178955078125,297.71002197265625,292.1435852050781,1.0,0.1660730540752411,1.0,1.0,0.694191038608551,1.0,-0.6744141578674316,0.314765453338623,0.3596487045288086,0.1289485245943069,0.0,0.0,0.0,23.93873786926269,25.0,80.94161224365234,-0.0,44.88780975341797,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224060058594,0.8130502104759216,0.1526621431112289,0.1372604668140411,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1288757324219,0.5563795566558838,0.050000000745058,0.0481967814266681,297.73260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1226806640625,0.798600435256958,0.1443192213773727,0.1012193858623504,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1288757324219,0.5563795566558838,0.050000000745058,0.0481967814266681,297.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1288757324219,0.5563795566558838,0.050000000745058,0.2286247760057449,292.1247253417969,286.6499938964844,285.821044921875,284.1383361816406,291.8516845703125,297.71075439453125,292.1041259765625,1.0,0.1663067936897277,1.0,1.0,0.6181235313415527,1.0,-0.6762268543243408,0.337864339351654,0.3383625149726867,0.1516405493021011,0.0,0.0,0.0,23.95902633666992,25.0,-9.580069541931152,-0.0,45.130821228027344,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75732421875,0.8674867153167725,0.1590481400489807,0.0844972878694534,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8125,0.7080240845680237,0.050000000745058,0.0476217083632946,297.7070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.76318359375,0.8674867153167725,0.1485068798065185,0.0657201334834098,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8125,0.7080240845680237,0.050000000745058,0.0476217083632946,297.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7500305175781,0.9737171530723572,0.1356277018785476,0.583286464214325,291.740234375,286.6499938964844,285.9288024902344,284.2064208984375,290.4336853027344,297.6889343261719,291.62579345703125,1.0,0.1723384261131286,1.0,1.0,0.466583639383316,1.0,-0.9268134236335754,0.5822128653526306,0.3446005284786224,0.3486093878746032,0.0,0.0,0.0,11.982780456542969,25.0,-492.1555786132813,-0.0,68.8313217163086,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6932678222656,0.8698921799659729,0.1598610430955886,0.0859705284237861,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7545471191406,0.705802857875824,0.050000000745058,0.0476252026855945,297.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6955871582031,0.8698921799659729,0.1490317285060882,0.0668659806251525,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7545471191406,0.705802857875824,0.050000000745058,0.0476252026855945,297.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6858215332031,0.9695698618888856,0.1356420218944549,0.5807924866676331,291.67529296875,286.1499938964844,285.9375,284.2118530273437,290.2690734863281,297.6837463378906,291.55426025390625,1.0,0.172793909907341,1.0,1.0,0.4542736113071441,1.0,-0.9283021092414856,0.5966702699661255,0.3316318690776825,0.3622216880321502,0.0,0.0,0.0,12.08376693725586,45.0,-546.340576171875,-0.0,69.1750717163086,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.8738170266151428,0.1644941419363021,0.0884133428335189,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.7021952867507935,0.050000000745058,0.0476308725774288,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.8738170266151428,0.1521074920892715,0.0687659382820129,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.7021952867507935,0.050000000745058,0.0476308725774288,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.9625149369239808,0.1355021446943283,0.5766531229019165,291.1263732910156,286.1499938964844,285.995361328125,284.2478332519531,289.0070495605469,297.64849853515625,290.95172119140625,1.0,0.1793236136436462,1.0,1.0,0.3633116483688354,1.0,-0.9681537747383118,0.7304430603981018,0.2377107143402099,0.4871199429035187,0.0,0.0,0.0,12.696592330932615,45.0,-971.209228515625,-0.0,74.55278778076172,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.40045166015625,0.8738061189651489,0.1681204736232757,0.0884058624505996,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5285339355469,0.7022053003311157,0.050000000745058,0.0476305447518825,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.40045166015625,0.8738061189651489,0.1546218693256378,0.0687601193785667,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5285339355469,0.7022053003311157,0.050000000745058,0.0476305447518825,297.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.36431884765625,0.975501298904419,0.1343517899513244,0.600730836391449,290.3509216308594,286.1499938964844,286.0527038574219,284.2831726074219,287.8543701171875,297.6063232421875,290.1460876464844,1.0,0.1881142258644104,1.0,1.0,0.2730049788951874,1.0,-1.0238118171691897,0.8738930821418762,0.1499186754226684,0.6213825941085815,0.0,0.0,0.0,13.414883613586426,65.0,-1398.0845947265625,-0.0,84.4794921875,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7566223144531,0.988209307193756,0.1655481159687042,0.1500428766012191,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.92071533203125,0.6601350903511047,0.050000000745058,0.0477160476148128,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7573547363281,0.964844524860382,0.1522799730300903,0.1079143807291984,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.92071533203125,0.6601350903511047,0.050000000745058,0.0477160476148128,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7710266113281,0.908710777759552,0.1299809515476226,0.5905685424804688,288.7511291503906,286.1499938964844,286.1679077148437,284.3530578613281,286.3103942871094,297.5972595214844,288.5897216796875,1.0,0.211406722664833,1.0,1.0,0.0910016521811485,1.0,-1.144892334938049,1.1366034746170044,0.0082887923344969,0.8597762584686279,0.0,0.0,0.0,17.219043731689453,83.0,-1779.937744140625,-0.0,117.86284637451172,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7566223144531,0.988209307193756,0.1655481159687042,0.1500428766012191,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.92071533203125,0.6601350903511047,0.050000000745058,0.0477160476148128,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7573547363281,0.964844524860382,0.1522799730300903,0.1079143807291984,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.92071533203125,0.6601350903511047,0.050000000745058,0.0477160476148128,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7710266113281,0.908710777759552,0.1299809515476226,0.5905685424804688,288.7511291503906,286.1499938964844,286.1679077148437,284.3530578613281,286.3103942871094,297.5972595214844,288.5897216796875,1.0,0.211406722664833,1.0,1.0,0.0910016521811485,1.0,-1.144892334938049,1.1366034746170044,0.0082887923344969,0.8597762584686279,0.0,0.0,0.0,17.219043731689453,83.0,-1779.937744140625,-0.0,117.86284637451172,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0831298828125,0.8455919623374939,0.1599292904138565,0.1468853801488876,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2220458984375,0.5692441463470459,0.050000000745058,0.0481113940477371,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08770751953125,0.8251932263374329,0.1485215276479721,0.1056758612394332,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2220458984375,0.5692441463470459,0.050000000745058,0.0481113940477371,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0979919433594,0.7837687134742737,0.1272915303707122,0.5812513828277588,288.08221435546875,286.1499938964844,286.2256774902344,284.3876037597656,286.2198791503906,297.5323791503906,287.9778137207031,1.0,0.2228422164916992,1.0,1.0,0.0,1.0,-1.116162657737732,1.1161603927612305,2.166008925996721e-06,0.8461461067199707,0.0,0.0,0.0,26.85982131958008,83.0,-1666.497314453125,-0.0,130.3067169189453,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.741455078125,0.7818920016288757,0.1558685898780822,0.1429382264614105,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8100891113281,0.5232115983963013,0.050000000745058,0.0484745949506759,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7434997558594,0.7634814381599426,0.1455023437738418,0.1035891771316528,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8100891113281,0.5232115983963013,0.050000000745058,0.0484745949506759,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7484130859375,0.72743821144104,0.1247276291251182,0.5711961984634399,287.7406921386719,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4714050292969,287.6861572265625,1.0,0.2342713922262191,1.0,1.0,0.0,1.0,-1.0977210998535156,1.0977200269699097,1.0741016467363806e-06,0.8312304615974426,0.0,0.0,0.0,35.80432891845703,71.0,-1371.285888671875,-0.0,142.30397033691406,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5145263671875,0.7469053268432617,0.1529913544654846,0.1399884521961212,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5590209960937,0.5015299320220947,0.1087802201509475,0.0487520433962345,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5159606933594,0.7314848899841309,0.1430995315313339,0.1018345803022384,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5590209960937,0.5015299320220947,0.050000000745058,0.0487520433962345,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5196228027344,0.6951920986175537,0.1223327070474624,0.5609627366065979,287.51385498046875,286.1499938964844,286.34326171875,284.4566955566406,286.3373718261719,297.4275817871094,287.47174072265625,1.0,0.2415138781070709,1.0,1.0,0.0,1.0,-1.080455660820007,1.0804545879364014,1.0465404329806915e-06,0.8172536492347717,0.0,0.0,0.0,42.59699249267578,71.0,-1093.317138671875,-0.0,150.2359161376953,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3435974121094,0.7437546253204346,0.1514134258031845,0.1381575614213943,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.35577392578125,0.6483523845672607,0.1064824014902114,0.0968120098114013,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3449401855469,0.7286576628684998,0.1416093856096267,0.100583292543888,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3831481933594,0.5014940500259399,0.050000000745058,0.0487524159252643,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.34844970703125,0.6913436055183411,0.1206056475639343,0.5523967146873474,287.3420104980469,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.3933410644531,287.3040771484375,1.0,0.2470793724060058,1.0,1.0,0.0,1.0,-1.1241406202316284,1.124139428138733,1.1169536264787894e-06,0.8523066639900208,0.0,0.0,0.0,43.19329071044922,59.0,-910.6060791015624,-0.0,163.6258087158203,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0907897949219,0.7225781083106995,0.1496362537145614,0.1362921595573425,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.6316998600959778,0.0986571237444877,0.0966499671339988,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09149169921875,0.7065008282661438,0.139483094215393,0.0990092009305954,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11181640625,0.4882791936397552,0.050000000745058,0.0489810816943645,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0934753417969,0.6662459373474121,0.1175814718008041,0.538792610168457,287.0899963378906,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3348693847656,287.0704040527344,1.0,0.2519499361515045,1.0,1.0,0.0,1.0,-1.1037790775299072,1.1037780046463013,1.0838413118108292e-06,0.8360780477523804,0.0,0.0,0.0,48.7097282409668,47.0,-575.5969848632812,-0.0,168.16456604003906,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0907897949219,0.7225781083106995,0.1496362537145614,0.1362921595573425,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957336425781,0.6316998600959778,0.0986571237444877,0.0966499671339988,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09149169921875,0.7065008282661438,0.139483094215393,0.0990092009305954,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11181640625,0.4882791936397552,0.050000000745058,0.0489810816943645,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0934753417969,0.6662459373474121,0.1175814718008041,0.538792610168457,287.0899963378906,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3348693847656,287.0704040527344,1.0,0.2519499361515045,1.0,1.0,0.0,1.0,-1.1037790775299072,1.1037780046463013,1.0838413118108292e-06,0.8360780477523804,0.0,0.0,0.0,48.7097282409668,47.0,-575.5969848632812,-0.0,168.16456604003906,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9584350585937,0.7189207673072815,0.1494491249322891,0.1358481049537658,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9614562988281,0.6184996366500854,0.0939518213272094,0.09156384319067,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588317871094,0.701217532157898,0.1385111063718795,0.0981800556182861,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.969482421875,0.486156165599823,0.050000000745058,0.049021728336811,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9599304199219,0.6589725613594055,0.1155105233192443,0.5286741256713867,286.95806884765625,286.45001220703125,286.62066650390625,284.6132507324219,286.6149597167969,297.3011779785156,286.9477844238281,1.0,0.2505441308021545,1.0,1.0,0.0,1.0,-1.0840482711791992,1.0840471982955933,1.0521878266445128e-06,0.8200961351394653,0.0,0.0,0.0,49.47199249267578,35.0,-344.16717529296875,-0.0,163.89657592773438,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9584350585937,0.7189207673072815,0.1494491249322891,0.1358481049537658,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9614562988281,0.6184996366500854,0.0939518213272094,0.09156384319067,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588317871094,0.701217532157898,0.1385111063718795,0.0981800556182861,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.969482421875,0.486156165599823,0.050000000745058,0.049021728336811,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9599304199219,0.6589725613594055,0.1155105233192443,0.5286741256713867,286.95806884765625,286.45001220703125,286.62066650390625,284.6132507324219,286.6149597167969,297.3011779785156,286.9477844238281,1.0,0.2505441308021545,1.0,1.0,0.0,1.0,-1.0840482711791992,1.0840471982955933,1.0521878266445128e-06,0.8200961351394653,0.0,0.0,0.0,49.47199249267578,35.0,-344.16717529296875,-0.0,163.89657592773438,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89794921875,0.7278305888175964,0.1502481251955032,0.1362617015838623,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992004394531,0.619117021560669,0.0913458541035652,0.0885582044720649,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89813232421875,0.7093519568443298,0.138278916478157,0.0978196188807487,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022827148437,0.4921513497829437,0.050000000745058,0.0489096529781818,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985595703125,0.6640916466712952,0.1141653507947921,0.5213429927825928,286.8978576660156,286.54998779296875,286.7310791015625,284.6728515625,286.7253723144531,297.2832946777344,286.8943176269531,1.0,0.2448183000087738,1.0,1.0,0.0,1.0,-1.0715686082839966,1.0715675354003906,1.032478053275554e-06,0.8099798560142517,0.0,0.0,0.0,46.46770858764648,25.0,-187.4144897460937,-0.0,154.8895263671875,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89794921875,0.7278305888175964,0.1502481251955032,0.1362617015838623,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992004394531,0.619117021560669,0.0913458541035652,0.0885582044720649,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89813232421875,0.7093519568443298,0.138278916478157,0.0978196188807487,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022827148437,0.4921513497829437,0.050000000745058,0.0489096529781818,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985595703125,0.6640916466712952,0.1141653507947921,0.5213429927825928,286.8978576660156,286.54998779296875,286.7310791015625,284.6728515625,286.7253723144531,297.2832946777344,286.8943176269531,1.0,0.2448183000087738,1.0,1.0,0.0,1.0,-1.0715686082839966,1.0715675354003906,1.032478053275554e-06,0.8099798560142517,0.0,0.0,0.0,46.46770858764648,25.0,-187.4144897460937,-0.0,154.8895263671875,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8879089355469,0.7356002926826477,0.1509074121713638,0.1366954147815704,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88836669921875,0.6230607628822327,0.0905293524265289,0.0875593647360801,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8879699707031,0.7166398167610168,0.1383571028709411,0.0977658256888389,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896484375,0.4973186552524566,0.050000000745058,0.0488198474049568,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881225585937,0.6701098680496216,0.1137058138847351,0.5185508131980896,286.88787841796875,286.54998779296875,286.7857666015625,284.7017517089844,286.7800598144531,297.2788391113281,286.886962890625,1.0,0.2410314828157425,1.0,1.0,0.0,1.0,-1.0673655271530151,1.0673645734786987,1.0258929705742048e-06,0.8065701127052307,0.0,0.0,0.0,44.13814926147461,25.0,-129.05030822753906,-0.0,149.50477600097656,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887023925781,0.745674729347229,0.15170519053936,0.1372502297163009,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.888427734375,0.629077136516571,0.0899353250861167,0.0867897495627403,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886413574219,0.7256209254264832,0.1385359168052673,0.0977783128619194,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88824462890625,0.5040435791015625,0.050000000745058,0.0487141534686088,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885498046875,0.6784459352493286,0.1133637577295303,0.5162563920021057,286.8887023925781,286.6499938964844,286.8400573730469,284.73004150390625,286.8343811035156,297.2765197753906,286.8899841308594,1.0,0.2367193847894668,1.0,1.0,0.0,1.0,-1.0642414093017578,1.064240336418152,1.0210153504885966e-06,0.8040348887443542,0.0,0.0,0.0,41.42070770263672,25.0,-81.12622833251953,-0.0,143.7429962158203,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91436767578125,0.7641815543174744,0.1536145657300949,0.1387197822332382,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129333496094,0.6397281885147095,0.0891828462481498,0.0857845172286033,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9141540527344,0.7408864498138428,0.1391093879938125,0.0980125814676284,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105224609375,0.5158414840698242,0.050000000745058,0.0485574677586555,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91363525390625,0.6928516030311584,0.1129424199461937,0.5132254362106323,286.9144287109375,286.75,286.9474792480469,284.7847595214844,286.9418640136719,297.2763061523437,286.9190979003906,1.0,0.2307164967060089,1.0,1.0,0.0,1.0,-1.0612521171569824,1.061251163482666,1.016355099636712e-06,0.8015986680984497,0.0,0.0,0.0,37.41385269165039,25.0,-8.31705093383789,-0.0,135.7206268310547,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91436767578125,0.7641815543174744,0.1536145657300949,0.1387197822332382,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129333496094,0.6397281885147095,0.0891828462481498,0.0857845172286033,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9141540527344,0.7408864498138428,0.1391093879938125,0.0980125814676284,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105224609375,0.5158414840698242,0.050000000745058,0.0485574677586555,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91363525390625,0.6928516030311584,0.1129424199461937,0.5132254362106323,286.9144287109375,286.75,286.9474792480469,284.7847595214844,286.9418640136719,297.2763061523437,286.9190979003906,1.0,0.2307164967060089,1.0,1.0,0.0,1.0,-1.0612521171569824,1.061251163482666,1.016355099636712e-06,0.8015986680984497,0.0,0.0,0.0,37.41385269165039,25.0,-8.31705093383789,-0.0,135.7206268310547,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649353027344,0.7823302745819092,0.1558650583028793,0.1405535340309143,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.962646484375,0.6502479910850525,0.0888229832053184,0.085243821144104,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9645690917969,0.7553674578666687,0.1398945450782776,0.0984388291835784,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95867919921875,0.5269216299057007,0.050000000745058,0.0484368652105331,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637756347656,0.706091046333313,0.1127882450819015,0.5116917490959167,286.9649658203125,286.8500061035156,287.0531616210937,284.8368225097656,287.0476379394531,297.2801513671875,286.97198486328125,1.0,0.2261949479579925,1.0,1.0,0.0,1.0,-1.061329364776611,1.0613282918930054,1.0164669674850302e-06,0.8016501665115356,0.0,0.0,0.0,34.36091995239258,25.0,40.90045166015625,-0.0,130.22796630859375,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649353027344,0.7823302745819092,0.1558650583028793,0.1405535340309143,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.962646484375,0.6502479910850525,0.0888229832053184,0.085243821144104,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9645690917969,0.7553674578666687,0.1398945450782776,0.0984388291835784,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95867919921875,0.5269216299057007,0.050000000745058,0.0484368652105331,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637756347656,0.706091046333313,0.1127882450819015,0.5116917490959167,286.9649658203125,286.8500061035156,287.0531616210937,284.8368225097656,287.0476379394531,297.2801513671875,286.97198486328125,1.0,0.2261949479579925,1.0,1.0,0.0,1.0,-1.061329364776611,1.0613282918930054,1.0164669674850302e-06,0.8016501665115356,0.0,0.0,0.0,34.36091995239258,25.0,40.90045166015625,-0.0,130.22796630859375,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323181152344,0.7998247742652893,0.1584012359380722,0.1426739543676376,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0293884277344,0.6605366468429565,0.0887030810117721,0.0849850848317146,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0318603515625,0.7692663073539734,0.1408226191997528,0.0989939048886299,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0244140625,0.5372244119644165,0.050000000745058,0.0483416132628917,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.03082275390625,0.7177199125289917,0.1128187105059623,0.5111883282661438,287.0323181152344,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28619384765625,287.04083251953125,1.0,0.2228415459394455,1.0,1.0,0.0,1.0,-1.0635108947753906,1.0635099411010742,1.019851652017678e-06,0.8034069538116455,0.0,0.0,0.0,31.97761917114257,25.0,73.9207534790039,-0.0,126.46446990966795,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323181152344,0.7998247742652893,0.1584012359380722,0.1426739543676376,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0293884277344,0.6605366468429565,0.0887030810117721,0.0849850848317146,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0318603515625,0.7692663073539734,0.1408226191997528,0.0989939048886299,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0244140625,0.5372244119644165,0.050000000745058,0.0483416132628917,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.03082275390625,0.7177199125289917,0.1128187105059623,0.5111883282661438,287.0323181152344,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28619384765625,287.04083251953125,1.0,0.2228415459394455,1.0,1.0,0.0,1.0,-1.0635108947753906,1.0635099411010742,1.019851652017678e-06,0.8034069538116455,0.0,0.0,0.0,31.97761917114257,25.0,73.9207534790039,-0.0,126.46446990966795,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.11053466796875,0.8160995244979858,0.1612770855426788,0.1451013386249542,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1071472167969,0.6704131364822388,0.088740587234497,0.0849092975258827,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099548339844,0.7824481725692749,0.1418504863977432,0.09963870793581,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014709472656,0.5466543436050415,0.050000000745058,0.0482651628553867,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1087646484375,0.7276748418807983,0.1129777207970619,0.5114028453826904,287.1104736328125,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.294677734375,287.1199645996094,1.0,0.2203897535800933,1.0,1.0,0.0,1.0,-1.067272663116455,1.0672715902328491,1.025709934765473e-06,0.80644291639328,0.0,0.0,0.0,30.09121322631836,25.0,95.94090270996094,-0.0,123.97418212890624,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.11053466796875,0.8160995244979858,0.1612770855426788,0.1451013386249542,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1071472167969,0.6704131364822388,0.088740587234497,0.0849092975258827,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099548339844,0.7824481725692749,0.1418504863977432,0.09963870793581,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014709472656,0.5466543436050415,0.050000000745058,0.0482651628553867,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1087646484375,0.7276748418807983,0.1129777207970619,0.5114028453826904,287.1104736328125,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.294677734375,287.1199645996094,1.0,0.2203897535800933,1.0,1.0,0.0,1.0,-1.067272663116455,1.0672715902328491,1.025709934765473e-06,0.80644291639328,0.0,0.0,0.0,30.09121322631836,25.0,95.94090270996094,-0.0,123.97418212890624,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.15252685546875,0.8235057592391968,0.16282719373703,0.1464318037033081,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1490173339844,0.675112783908844,0.0888056978583335,0.0849252790212631,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1519470214844,0.7886723875999451,0.1423936188220977,0.0999879315495491,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.14306640625,0.5509827136993408,0.050000000745058,0.0482328571379184,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1506652832031,0.732237696647644,0.1130967661738395,0.5117287039756775,287.1524353027344,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.299072265625,287.16229248046875,1.0,0.2194570451974868,1.0,1.0,0.0,1.0,-1.069659948348999,1.0696589946746826,1.029440113597957e-06,0.8083710074424744,0.0,0.0,0.0,29.30462074279785,25.0,103.76229095458984,-0.0,123.13109588623048,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958312988281,0.8306707739830017,0.1644303649663925,0.1478174179792404,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.192138671875,0.6796633005142212,0.0888937562704086,0.0849678590893745,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1951904296875,0.7946696877479553,0.1429508030414581,0.1003501713275909,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18603515625,0.5550852417945862,0.050000000745058,0.0482036359608173,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1938781738281,0.7366222739219666,0.1132382601499557,0.5121714472770691,287.1957092285156,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.3014831542969,287.2057800292969,1.0,0.2186788022518158,1.0,1.0,0.0,1.0,-1.0723050832748413,1.072304129600525,1.0335837714592344e-06,0.810507595539093,0.0,0.0,0.0,28.599594116210938,25.0,110.05574798583984,-0.0,122.4957046508789,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2670288085937,0.8418379426002502,0.167098268866539,0.1501368731260299,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.26318359375,0.6865817904472351,0.089077316224575,0.0850850567221641,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2663269042969,0.8037330508232117,0.1438676416873932,0.1009532660245895,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2568359375,0.5611512660980225,0.050000000745058,0.0481626614928245,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26495361328125,0.7432979345321655,0.1135071590542793,0.5131105184555054,287.266845703125,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3056640625,287.27716064453125,1.0,0.2177288830280304,1.0,1.0,0.0,1.0,-1.0770312547683716,1.0770303010940552,1.0410149116069078e-06,0.8143255710601807,0.0,0.0,0.0,27.624670028686523,25.0,117.41496276855467,-0.0,121.87281036376952,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2850646972656,0.844606876373291,0.1677817404270172,0.150733008980751,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2811889648437,0.6882534027099609,0.0891297608613967,0.0851218700408935,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28436279296875,0.8059114813804626,0.1441006064414978,0.1011075526475906,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2748107910156,0.5625887513160706,0.050000000745058,0.0481533110141754,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2829895019531,0.7449199557304382,0.1135807335376739,0.5133803486824036,287.2848815917969,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3067932128906,287.29522705078125,1.0,0.2175374329090118,1.0,1.0,0.0,1.0,-1.0782887935638428,1.0782877206802368,1.042997951117286e-06,0.8153414130210876,0.0,0.0,0.0,27.404586791992188,25.0,118.85515594482422,-0.0,121.77794647216795,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3763122558594,0.8582624793052673,0.1713048368692398,0.153815820813179,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3722839355469,0.6961575150489807,0.0894308164715766,0.0853502005338668,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3755187988281,0.8157951235771179,0.1452863961458206,0.1018988415598869,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3657531738281,0.5692158341407776,0.050000000745058,0.0481118075549602,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3741149902344,0.7526648044586182,0.1139850169420242,0.5149307250976562,287.37603759765625,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.31280517578125,287.386474609375,1.0,0.2168541997671127,1.0,1.0,0.0,1.0,-1.0850236415863037,1.0850225687026978,1.0536609806877095e-06,0.8207821249961853,0.0,0.0,0.0,26.443492889404297,25.0,123.857666015625,-0.0,121.6655044555664,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3763122558594,0.8582624793052673,0.1713048368692398,0.153815820813179,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3722839355469,0.6961575150489807,0.0894308164715766,0.0853502005338668,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3755187988281,0.8157951235771179,0.1452863961458206,0.1018988415598869,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3657531738281,0.5692158341407776,0.050000000745058,0.0481118075549602,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3741149902344,0.7526648044586182,0.1139850169420242,0.5149307250976562,287.37603759765625,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.31280517578125,287.386474609375,1.0,0.2168541997671127,1.0,1.0,0.0,1.0,-1.0850236415863037,1.0850225687026978,1.0536609806877095e-06,0.8207821249961853,0.0,0.0,0.0,26.443492889404297,25.0,123.857666015625,-0.0,121.6655044555664,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
