time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121260,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46826171875,0.8716685175895691,0.1749850511550903,0.1570492684841156,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46417236328125,0.7033901214599609,0.0897845327854156,0.0856382101774215,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4674377441406,0.8244874477386475,0.1464978903532028,0.1027149781584739,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4575500488281,0.5750401020050049,0.050000000745058,0.0480773225426673,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.46600341796875,0.7598862648010254,0.1144367679953575,0.5167424082756042,287.46795654296875,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3193359375,287.4783935546875,1.0,0.2165424227714538,1.0,1.0,0.0,1.0,-1.092362880706787,1.0923618078231812,1.0653608342181542e-06,0.8267093896865845,0.0,0.0,0.0,25.6687240600586,25.0,126.50078582763672,-0.0,122.04360961914062,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46826171875,0.8716685175895691,0.1749850511550903,0.1570492684841156,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46417236328125,0.7033901214599609,0.0897845327854156,0.0856382101774215,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4674377441406,0.8244874477386475,0.1464978903532028,0.1027149781584739,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4575500488281,0.5750401020050049,0.050000000745058,0.0480773225426673,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.46600341796875,0.7598862648010254,0.1144367679953575,0.5167424082756042,287.46795654296875,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3193359375,287.4783935546875,1.0,0.2165424227714538,1.0,1.0,0.0,1.0,-1.092362880706787,1.0923618078231812,1.0653608342181542e-06,0.8267093896865845,0.0,0.0,0.0,25.6687240600586,25.0,126.50078582763672,-0.0,122.04360961914062,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5610656738281,0.8847517371177673,0.1788114160299301,0.1604220867156982,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.556884765625,0.7099738717079163,0.0901821255683898,0.0859755426645279,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5601806640625,0.8323993682861328,0.147727757692337,0.1035493016242981,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501403808594,0.5801423788070679,0.050000000745058,0.0480484776198864,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5586853027344,0.7666022181510925,0.1149277985095977,0.5187657475471497,287.5606994628906,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.3262023925781,287.5711364746094,1.0,0.2165366560220718,1.0,1.0,0.0,1.0,-1.100211262702942,1.100210189819336,1.0779632475532708e-06,0.8330436944961548,0.0,0.0,0.0,25.044239044189453,25.0,128.20404052734375,-0.0,122.83072662353516,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5610656738281,0.8847517371177673,0.1788114160299301,0.1604220867156982,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.556884765625,0.7099738717079163,0.0901821255683898,0.0859755426645279,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5601806640625,0.8323993682861328,0.147727757692337,0.1035493016242981,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5501403808594,0.5801423788070679,0.050000000745058,0.0480484776198864,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5586853027344,0.7666022181510925,0.1149277985095977,0.5187657475471497,287.5606994628906,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.3262023925781,287.5711364746094,1.0,0.2165366560220718,1.0,1.0,0.0,1.0,-1.100211262702942,1.100210189819336,1.0779632475532708e-06,0.8330436944961548,0.0,0.0,0.0,25.044239044189453,25.0,128.20404052734375,-0.0,122.83072662353516,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60772705078125,0.8911519646644592,0.1807775348424911,0.1621580421924591,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6034851074219,0.7129611968994141,0.0903955847024917,0.0861603170633316,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6068115234375,0.8361360430717468,0.1483484208583831,0.1039719358086586,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5967102050781,0.5824531316757202,0.050000000745058,0.0480358004570007,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6053161621094,0.7697832584381104,0.1151865646243095,0.5198471546173096,287.6073303222656,287.54998779296875,287.7833251953125,285.1351318359375,287.77862548828125,297.3297119140625,287.6177673339844,1.0,0.2166314423084259,1.0,1.0,0.0,1.0,-1.104306697845459,1.104305624961853,1.0845767519640503e-06,0.8363471031188965,0.0,0.0,0.0,24.77874755859375,25.0,128.82835388183594,-0.0,123.3574676513672,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.654541015625,0.8974709510803223,0.1827752888202667,0.1639235168695449,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6502685546875,0.7157739996910095,0.0906174257397651,0.0863541215658187,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6535949707031,0.8397728800773621,0.148972287774086,0.1043975427746772,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6434326171875,0.5846383571624756,0.050000000745058,0.0480240210890769,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.652099609375,0.7728743553161621,0.1154528930783271,0.5209676623344421,287.6540832519531,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3332824707031,287.6645202636719,1.0,0.2167785614728927,1.0,1.0,0.0,1.0,-1.1085000038146973,1.1084988117218018,1.0913745427387769e-06,0.8397279977798462,0.0,0.0,0.0,24.537494659423828,25.0,129.3464813232422,-0.0,123.95719146728516,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7484436035156,0.9101341366767884,0.186870127916336,0.1675460934638977,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7441101074219,0.720986545085907,0.0910864472389221,0.0867685973644256,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474670410156,0.8467755317687988,0.1502298563718795,0.1052574813365936,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7372131347656,0.5886536836624146,0.050000000745058,0.0480028763413429,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7459411621094,0.7787908911705017,0.1160084158182144,0.523324728012085,287.7479553222656,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3405456542969,287.7583312988281,1.0,0.2172192186117172,1.0,1.0,0.0,1.0,-1.1171811819076538,1.117180109024048,1.1055351478717057e-06,0.8467245101928711,0.0,0.0,0.0,24.12085151672364,25.0,130.12396240234375,-0.0,125.36653137207033,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7484436035156,0.9101341366767884,0.186870127916336,0.1675460934638977,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7441101074219,0.720986545085907,0.0910864472389221,0.0867685973644256,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474670410156,0.8467755317687988,0.1502298563718795,0.1052574813365936,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7372131347656,0.5886536836624146,0.050000000745058,0.0480028763413429,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7459411621094,0.7787908911705017,0.1160084158182144,0.523324728012085,287.7479553222656,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3405456542969,287.7583312988281,1.0,0.2172192186117172,1.0,1.0,0.0,1.0,-1.1171811819076538,1.117180109024048,1.1055351478717057e-06,0.8467245101928711,0.0,0.0,0.0,24.12085151672364,25.0,130.12396240234375,-0.0,125.36653137207033,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8426818847656,0.923644483089447,0.1911266595125198,0.1712972819805145,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8382568359375,0.7258527278900146,0.0915910080075264,0.0872170627117157,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84161376953125,0.8535383939743042,0.151501715183258,0.1061284318566322,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.831298828125,0.5923066139221191,0.050000000745058,0.0479841753840446,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.840087890625,0.7844482660293579,0.116592101752758,0.5258206725120544,287.8421325683594,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3476257324219,287.8524475097656,1.0,0.2178222835063934,1.0,1.0,0.0,1.0,-1.126240849494934,1.126239776611328,1.1204391512364964e-06,0.8540229201316833,0.0,0.0,0.0,23.772178649902344,25.0,130.6588897705078,-0.0,127.0198974609375,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8426818847656,0.923644483089447,0.1911266595125198,0.1712972819805145,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8382568359375,0.7258527278900146,0.0915910080075264,0.0872170627117157,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84161376953125,0.8535383939743042,0.151501715183258,0.1061284318566322,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.831298828125,0.5923066139221191,0.050000000745058,0.0479841753840446,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.840087890625,0.7844482660293579,0.116592101752758,0.5258206725120544,287.8421325683594,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3476257324219,287.8524475097656,1.0,0.2178222835063934,1.0,1.0,0.0,1.0,-1.126240849494934,1.126239776611328,1.1204391512364964e-06,0.8540229201316833,0.0,0.0,0.0,23.772178649902344,25.0,130.6588897705078,-0.0,127.0198974609375,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9371032714844,0.937635600566864,0.1956710815429687,0.1752948313951492,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9326477050781,0.7306464910507202,0.0921508148312568,0.0877163112163543,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9360046386719,0.8602550625801086,0.1527962982654571,0.1070154160261154,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9256286621094,0.5957563519477844,0.050000000745058,0.0479669570922851,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9344787597656,0.790018618106842,0.1172082647681236,0.5284655094146729,287.9365234375,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.355224609375,287.94677734375,1.0,0.2185763418674469,1.0,1.0,0.0,1.0,-1.1358565092086792,1.1358553171157837,1.1363950989107252e-06,0.8617602586746216,0.0,0.0,0.0,23.4696044921875,25.0,131.03048706054688,-0.0,128.92807006835938,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9371032714844,0.937635600566864,0.1956710815429687,0.1752948313951492,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9326477050781,0.7306464910507202,0.0921508148312568,0.0877163112163543,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9360046386719,0.8602550625801086,0.1527962982654571,0.1070154160261154,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9256286621094,0.5957563519477844,0.050000000745058,0.0479669570922851,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9344787597656,0.790018618106842,0.1172082647681236,0.5284655094146729,287.9365234375,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.355224609375,287.94677734375,1.0,0.2185763418674469,1.0,1.0,0.0,1.0,-1.1358565092086792,1.1358553171157837,1.1363950989107252e-06,0.8617602586746216,0.0,0.0,0.0,23.4696044921875,25.0,131.03048706054688,-0.0,128.92807006835938,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.03173828125,0.9513619542121888,0.2003927230834961,0.1794774383306503,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0272216796875,0.7354480028152466,0.0927565693855285,0.0882625356316566,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.03057861328125,0.8669640421867371,0.1541095077991485,0.1079169511795044,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0201110839844,0.5990483164787292,0.050000000745058,0.0479508973658084,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0290222167969,0.7955413460731506,0.1178566664457321,0.5312603712081909,288.03106689453125,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.3631896972656,288.041259765625,1.0,0.2194572985172271,1.0,1.0,0.0,1.0,-1.1459499597549438,1.1459487676620483,1.1532877124409424e-06,0.8698601722717285,0.0,0.0,0.0,23.204004287719727,25.0,131.2985382080078,-0.0,131.06045532226562,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.03173828125,0.9513619542121888,0.2003927230834961,0.1794774383306503,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0272216796875,0.7354480028152466,0.0927565693855285,0.0882625356316566,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.03057861328125,0.8669640421867371,0.1541095077991485,0.1079169511795044,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0201110839844,0.5990483164787292,0.050000000745058,0.0479508973658084,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0290222167969,0.7955413460731506,0.1178566664457321,0.5312603712081909,288.03106689453125,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.3631896972656,288.041259765625,1.0,0.2194572985172271,1.0,1.0,0.0,1.0,-1.1459499597549438,1.1459487676620483,1.1532877124409424e-06,0.8698601722717285,0.0,0.0,0.0,23.204004287719727,25.0,131.2985382080078,-0.0,131.06045532226562,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0790710449219,0.9579315185546876,0.2028026729822158,0.1816164851188659,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0745544433594,0.7378520965576172,0.0930748134851455,0.0885511040687561,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0779113769531,0.8703038096427917,0.1547724902629852,0.1083725839853286,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0674133300781,0.600631833076477,0.050000000745058,0.0479433014988899,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0763244628906,0.7982754111289978,0.1181925535202026,0.5327131748199463,288.0783996582031,288.04998779296875,288.25,285.2510986328125,288.2454833984375,297.3671875,288.08856201171875,1.0,0.2199405580759048,1.0,1.0,0.0,1.0,-1.151145339012146,1.1511441469192505,1.1620381883403752e-06,0.8740180134773254,0.0,0.0,0.0,23.08446502685547,25.0,131.40225219726562,-0.0,132.2036895751953,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.12646484375,0.9642537236213684,0.2052420228719711,0.1837830990552902,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1219177246094,0.7402644157409668,0.0934030041098594,0.0888494178652763,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.125244140625,0.8736348748207092,0.1554397344589233,0.1088313609361648,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1147155761719,0.6021775603294373,0.050000000745058,0.0479359589517116,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1236877441406,0.8009927868843079,0.1185358986258506,0.5342013835906982,288.125732421875,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3711242675781,288.1358642578125,1.0,0.2204500883817672,1.0,1.0,0.0,1.0,-1.1564321517944336,1.156430959701538,1.1709819318639347e-06,0.8782418966293335,0.0,0.0,0.0,22.972946166992188,25.0,131.48976135253906,-0.0,133.3957061767578,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2098999023437,0.9747236967086792,0.2096037566661834,0.1876590251922607,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2052917480469,0.7445487976074219,0.0940044745802879,0.0893977805972099,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2086486816406,0.879486620426178,0.1566246449947357,0.1096465289592742,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.19805908203125,0.6048197150230408,0.050000000745058,0.0479235798120498,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2070617675781,0.805744469165802,0.1191577017307281,0.5369030237197876,288.2091369628906,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.37799072265625,288.2191772460937,1.0,0.221405953168869,1.0,1.0,0.0,1.0,-1.1659488677978516,1.165947675704956,1.1871857168443969e-06,0.8858320713043213,0.0,0.0,0.0,22.793991088867188,25.0,131.6121368408203,-0.0,135.6075439453125,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2212829589844,0.9760847687721252,0.210204616189003,0.1881931126117706,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2166748046875,0.7451388835906982,0.0940886288881301,0.0894746407866478,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2200012207031,0.8802856802940369,0.1567872315645218,0.1097583994269371,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2094421386719,0.6051743626594543,0.050000000745058,0.0479219332337379,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21844482421875,0.8063883781433105,0.1192440614104271,0.5372787117958069,288.22052001953125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.37890625,288.23052978515625,1.0,0.2215413898229599,1.0,1.0,0.0,1.0,-1.1672654151916504,1.1672642230987549,1.1894377394128242e-06,0.8868803977966309,0.0,0.0,0.0,22.770984649658203,25.0,131.62635803222656,-0.0,135.91940307617188,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161315917969,0.9867955446243286,0.2152764350175857,0.1927022486925125,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115234375,0.7501250505447388,0.0948122963309288,0.0901369228959083,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148498535156,0.8869578242301941,0.1581533700227737,0.1106986925005912,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.6080819964408875,0.050000000745058,0.0479085780680179,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132629394531,0.8116335272789001,0.119980365037918,0.5404865741729736,288.3153381347656,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3865051269531,288.3252868652344,1.0,0.2227210402488708,1.0,1.0,0.0,1.0,-1.1784356832504272,1.1784344911575315,1.2086884453310631e-06,0.895812451839447,0.0,0.0,0.0,22.592737197875977,25.0,131.72442626953125,-0.0,138.623046875,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161315917969,0.9867955446243286,0.2152764350175857,0.1927022486925125,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115234375,0.7501250505447388,0.0948122963309288,0.0901369228959083,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148498535156,0.8869578242301941,0.1581533700227737,0.1106986925005912,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.6080819964408875,0.050000000745058,0.0479085780680179,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132629394531,0.8116335272789001,0.119980365037918,0.5404865741729736,288.3153381347656,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3865051269531,288.3252868652344,1.0,0.2227210402488708,1.0,1.0,0.0,1.0,-1.1784356832504272,1.1784344911575315,1.2086884453310631e-06,0.895812451839447,0.0,0.0,0.0,22.592737197875977,25.0,131.72442626953125,-0.0,138.623046875,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4110412597656,0.9962383508682252,0.2204578518867492,0.1973049342632293,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4064025878906,0.7551128268241882,0.0955702438950538,0.0908329561352729,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4096984863281,0.8934997916221619,0.1595381498336792,0.1116525083780288,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3990173339844,0.6108085513114929,0.050000000745058,0.0478962659835815,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4081115722656,0.8165950179100037,0.1207422241568565,0.5438147783279419,288.4101867675781,288.45001220703125,288.57666015625,285.3056945800781,288.5722961425781,297.3939208984375,288.4200439453125,1.0,0.2239700257778167,1.0,1.0,0.0,1.0,-1.189711093902588,1.1897099018096924,1.228362634719815e-06,0.9048700332641602,0.0,0.0,0.0,22.44485092163086,25.0,131.7918243408203,-0.0,141.48609924316406,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4110412597656,0.9962383508682252,0.2204578518867492,0.1973049342632293,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4064025878906,0.7551128268241882,0.0955702438950538,0.0908329561352729,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4096984863281,0.8934997916221619,0.1595381498336792,0.1116525083780288,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3990173339844,0.6108085513114929,0.050000000745058,0.0478962659835815,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4081115722656,0.8165950179100037,0.1207422241568565,0.5438147783279419,288.4101867675781,288.45001220703125,288.57666015625,285.3056945800781,288.5722961425781,297.3939208984375,288.4200439453125,1.0,0.2239700257778167,1.0,1.0,0.0,1.0,-1.189711093902588,1.1897099018096924,1.228362634719815e-06,0.9048700332641602,0.0,0.0,0.0,22.44485092163086,25.0,131.7918243408203,-0.0,141.48609924316406,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.50555419921875,0.9892600178718568,0.2264931201934814,0.1947041600942611,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.50103759765625,0.7536891102790833,0.0963559448719024,0.0915830954909324,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5043029785156,0.8918814659118652,0.1609352976083755,0.1126354411244392,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4936218261719,0.6078265905380249,0.050000000745058,0.0479096211493015,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5027160644531,0.8146452307701111,0.1215322092175483,0.5473825335502625,288.5047607421875,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4054870605469,288.5144958496094,1.0,0.2250196784734726,1.0,1.0,0.0,1.0,-1.193373203277588,1.1933720111846924,1.2348341442702804e-06,0.9078561067581176,0.0,0.0,0.0,22.83765411376953,25.0,131.52392578125,-0.0,143.26451110839844,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.50555419921875,0.9892600178718568,0.2264931201934814,0.1947041600942611,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.50103759765625,0.7536891102790833,0.0963559448719024,0.0915830954909324,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5043029785156,0.8918814659118652,0.1609352976083755,0.1126354411244392,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4936218261719,0.6078265905380249,0.050000000745058,0.0479096211493015,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5027160644531,0.8146452307701111,0.1215322092175483,0.5473825335502625,288.5047607421875,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4054870605469,288.5144958496094,1.0,0.2250196784734726,1.0,1.0,0.0,1.0,-1.193373203277588,1.1933720111846924,1.2348341442702804e-06,0.9078561067581176,0.0,0.0,0.0,22.83765411376953,25.0,131.52392578125,-0.0,143.26451110839844,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5525817871094,0.9842812418937684,0.2300076335668563,0.1927751302719116,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.54815673828125,0.75270676612854,0.0967628732323646,0.0919715613126754,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5513916015625,0.8906996846199036,0.1616420745849609,0.1131326332688331,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54071044921875,0.6060583591461182,0.050000000745058,0.0479176752269268,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5498046875,0.8133789896965027,0.1219506040215492,0.5492590069770813,288.55181884765625,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4143371582031,288.5615234375,1.0,0.2254613488912582,1.0,1.0,0.0,1.0,-1.1942790746688845,1.1942777633666992,1.2364046142465668e-06,0.908553421497345,0.0,0.0,0.0,23.05433464050293,25.0,131.33242797851562,-0.0,143.9732666015625,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5995483398437,0.9837759137153624,0.2336632311344146,0.1924757808446884,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5951538085937,0.7536786198616028,0.0971821025013923,0.0923621580004692,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5983581542969,0.8919636011123657,0.1623577773571014,0.113628976047039,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58770751953125,0.6060057282447815,0.050000000745058,0.047917902469635,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968017578125,0.8142277598381042,0.1223892346024513,0.5511797666549683,288.59881591796875,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4241943359375,288.6084899902344,1.0,0.2259143739938736,1.0,1.0,0.0,1.0,-1.1971789598464966,1.197177767753601,1.241450490852003e-06,0.9107972383499146,0.0,0.0,0.0,23.10096549987793,25.0,131.20657348632812,-0.0,144.90464782714844,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6937255859375,0.983511745929718,0.2410314232110977,0.1919415742158889,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6894226074219,0.7562764286994934,0.0980541706085205,0.0931742861866951,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6925964355469,0.8952402472496033,0.1638128161430359,0.1146373897790908,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.681884765625,0.6064004302024841,0.050000000745058,0.0479160510003566,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6910400390625,0.8166165351867676,0.1233129799365997,0.5552446246147156,288.6930236816406,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4429016113281,288.70269775390625,1.0,0.226818099617958,1.0,1.0,0.0,1.0,-1.203621506690979,1.2036203145980835,1.2526741102192318e-06,0.9157392382621764,0.0,0.0,0.0,23.144800186157227,28.0,131.16201782226562,-0.0,146.8330078125,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6937255859375,0.983511745929718,0.2410314232110977,0.1919415742158889,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6894226074219,0.7562764286994934,0.0980541706085205,0.0931742861866951,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6925964355469,0.8952402472496033,0.1638128161430359,0.1146373897790908,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.681884765625,0.6064004302024841,0.050000000745058,0.0479160510003566,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6910400390625,0.8166165351867676,0.1233129799365997,0.5552446246147156,288.6930236816406,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4429016113281,288.70269775390625,1.0,0.226818099617958,1.0,1.0,0.0,1.0,-1.203621506690979,1.2036203145980835,1.2526741102192318e-06,0.9157392382621764,0.0,0.0,0.0,23.144800186157227,28.0,131.16201782226562,-0.0,146.8330078125,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7880859375,0.9849597215652466,0.2482894957065582,0.194934144616127,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7837829589844,0.7560259699821472,0.0989760532975196,0.0940437763929367,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7869567871094,0.8948513269424438,0.1653035134077072,0.115678459405899,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7761535644531,0.6041858792304993,0.050000000745058,0.0479261875152587,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.785400390625,0.8159743547439575,0.1242868453264236,0.559607982635498,288.787353515625,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4592590332031,288.7969970703125,1.0,0.2290106415748596,1.0,1.0,0.0,1.0,-1.2147544622421265,1.2147531509399414,1.2723709232886904e-06,0.9244510531425476,0.0,0.0,0.0,23.562318801879883,31.0,131.28958129882812,-0.0,150.91908264160156,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7880859375,0.9849597215652466,0.2482894957065582,0.194934144616127,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7837829589844,0.7560259699821472,0.0989760532975196,0.0940437763929367,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7869567871094,0.8948513269424438,0.1653035134077072,0.115678459405899,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7761535644531,0.6041858792304993,0.050000000745058,0.0479261875152587,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.785400390625,0.8159743547439575,0.1242868453264236,0.559607982635498,288.787353515625,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4592590332031,288.7969970703125,1.0,0.2290106415748596,1.0,1.0,0.0,1.0,-1.2147544622421265,1.2147531509399414,1.2723709232886904e-06,0.9244510531425476,0.0,0.0,0.0,23.562318801879883,31.0,131.28958129882812,-0.0,150.91908264160156,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8829650878906,0.9877888560295104,0.2549604773521423,0.2013069689273834,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.87860107421875,0.7530835270881653,0.0999478623270988,0.0949731990694999,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8817749023437,0.8909839987754822,0.1668275147676468,0.1167525351047515,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8708801269531,0.5994452238082886,0.050000000745058,0.0479484349489212,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8802185058594,0.8123826384544373,0.1252815276384353,0.5641616582870483,288.8822021484375,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46942138671875,288.8917541503906,1.0,0.2322738766670227,1.0,1.0,0.0,1.0,-1.230298638343811,1.230297327041626,1.3003075309825365e-06,0.9367242455482484,0.0,0.0,0.0,24.35504722595215,34.0,131.62863159179688,-0.0,157.1762237548828,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8829650878906,0.9877888560295104,0.2549604773521423,0.2013069689273834,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.87860107421875,0.7530835270881653,0.0999478623270988,0.0949731990694999,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8817749023437,0.8909839987754822,0.1668275147676468,0.1167525351047515,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8708801269531,0.5994452238082886,0.050000000745058,0.0479484349489212,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8802185058594,0.8123826384544373,0.1252815276384353,0.5641616582870483,288.8822021484375,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46942138671875,288.8917541503906,1.0,0.2322738766670227,1.0,1.0,0.0,1.0,-1.230298638343811,1.230297327041626,1.3003075309825365e-06,0.9367242455482484,0.0,0.0,0.0,24.35504722595215,34.0,131.62863159179688,-0.0,157.1762237548828,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9783020019531,0.9912514090538024,0.260979950428009,0.2103786468505859,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9738464355469,0.7481035590171814,0.1009696796536445,0.095960833132267,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9769897460937,0.8844131827354431,0.1683822125196457,0.1178565248847007,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.96600341796875,0.5926254391670227,0.050000000745058,0.0479817539453506,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97540283203125,0.8062496781349182,0.1262716948986053,0.5687723159790039,288.9774169921875,289.04998779296875,289.1366577148437,285.3748474121094,289.13250732421875,297.47314453125,288.9869079589844,1.0,0.2364451885223388,1.0,1.0,0.0,1.0,-1.2492716312408447,1.2492703199386597,1.3351159395824652e-06,0.951891541481018,0.0,0.0,0.0,25.486602783203125,37.0,132.02212524414062,-0.0,165.3568572998047,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9783020019531,0.9912514090538024,0.260979950428009,0.2103786468505859,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9738464355469,0.7481035590171814,0.1009696796536445,0.095960833132267,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9769897460937,0.8844131827354431,0.1683822125196457,0.1178565248847007,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.96600341796875,0.5926254391670227,0.050000000745058,0.0479817539453506,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97540283203125,0.8062496781349182,0.1262716948986053,0.5687723159790039,288.9774169921875,289.04998779296875,289.1366577148437,285.3748474121094,289.13250732421875,297.47314453125,288.9869079589844,1.0,0.2364451885223388,1.0,1.0,0.0,1.0,-1.2492716312408447,1.2492703199386597,1.3351159395824652e-06,0.951891541481018,0.0,0.0,0.0,25.486602783203125,37.0,132.02212524414062,-0.0,165.3568572998047,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0260925292969,0.9930073618888856,0.263750284910202,0.2157550305128097,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0215759277344,0.7450116872787476,0.1014997065067291,0.0964768007397651,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.02471923828125,0.8803044557571411,0.169170543551445,0.1184193193912506,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0137023925781,0.5885350108146667,0.050000000745058,0.048002541065216,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.02313232421875,0.8022956252098083,0.1267602443695068,0.5710728764533997,289.0251770019531,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.472900390625,289.0345764160156,1.0,0.2388267666101455,1.0,1.0,0.0,1.0,-1.2598063945770264,1.2598050832748413,1.354737150904839e-06,0.9603471159934998,0.0,0.0,0.0,26.17550277709961,37.0,132.21676635742188,-0.0,170.12693786621094,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
