time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123360,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0739440917969,0.9946720600128174,0.2663728892803192,0.2215808182954788,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.06939697265625,0.7416082620620728,0.1020427122712135,0.0970077514648437,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.072509765625,0.8757598400115967,0.1699660569429397,0.1189891844987869,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0614624023437,0.584054172039032,0.050000000745058,0.0480260588228702,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0709533691406,0.7978944778442383,0.1272431761026382,0.5733627676963806,289.072998046875,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4714050292969,289.08233642578125,1.0,0.241380363702774,1.0,1.0,0.0,1.0,-1.2708971500396729,1.2708958387374878,1.3756498447037302e-06,0.9693058729171752,0.0,0.0,0.0,26.944873809814453,25.0,132.4000244140625,-0.0,175.32269287109375,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.16552734375,0.9935730695724488,0.2723550498485565,0.2176408022642135,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611328125,0.7471529245376587,0.1031021326780319,0.0979871749877929,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1641845703125,0.8824515342712402,0.1714964807033538,0.1200437918305397,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1531982421875,0.5870901346206665,0.050000000745058,0.0480099283158779,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1626281738281,0.8035377264022827,0.1281549334526062,0.5773859620094299,289.16461181640625,289.0075378417969,289.3196105957031,285.39703369140625,289.3155212402344,297.4727478027344,289.1737060546875,1.0,0.2406727820634842,1.0,1.0,0.0,1.0,-1.2734315395355225,1.273430109024048,1.3806557035422884e-06,0.9715779423713684,0.0,0.0,0.0,26.58169937133789,25.0,132.10354614257812,-0.0,175.35198974609375,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1692810058594,0.9934282898902892,0.2726655900478363,0.2171497195959091,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1649169921875,0.7476513981819153,0.1031471565365791,0.0980273485183715,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1679382324219,0.8830682039260864,0.1715607643127441,0.1200869977474212,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.156982421875,0.587466835975647,0.050000000745058,0.0480079613626003,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1664123535156,0.8040794134140015,0.1281940191984176,0.5775488615036011,289.1683959960937,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.47320556640625,289.1774597167969,1.0,0.2405446022748947,1.0,1.0,0.0,1.0,-1.2731337547302246,1.2731324434280396,1.3800934084429173e-06,0.9713411331176758,0.0,0.0,0.0,26.52727127075196,28.0,132.06585693359375,-0.0,175.13824462890625,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549743652344,0.9817858338356018,0.2831393778324127,0.1885682344436645,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2510681152344,0.7745275497436523,0.1042423024773597,0.0989368632435798,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.254150390625,0.9167112112045288,0.1730839014053344,0.1210589334368705,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2509765625,0.7738000750541687,0.1032682880759239,0.0986624583601951,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2525634765625,0.831407368183136,0.12917260825634,0.5812879800796509,289.25469970703125,289.0282897949219,289.4078063964844,285.4085693359375,289.40380859375,297.51495361328125,289.2638854980469,1.0,0.2422787547111511,1.0,1.0,0.0,1.0,-1.306364893913269,1.3063634634017944,1.443747805751627e-06,0.9977163076400756,0.0,0.0,0.0,24.41851806640625,28.0,132.77505493164062,-0.0,181.4097595214844,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2641906738281,0.9819563031196594,0.2842763364315033,0.1888923943042755,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2602844238281,0.7745234370231628,0.1043572574853897,0.09904645383358,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.26336669921875,0.9166414141654968,0.1732431352138519,0.1211708635091781,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.26025390625,0.7733107805252075,0.1028136014938354,0.0985886603593826,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.26177978515625,0.831326425075531,0.1292774528264999,0.5817589163780212,289.2638854980469,289.1153259277344,289.4166564941406,285.4097900390625,289.4126892089844,297.5235290527344,289.2730407714844,1.0,0.2424977272748947,1.0,1.0,0.0,1.0,-1.307502269744873,1.3075008392333984,1.4459428712143565e-06,0.998599648475647,0.0,0.0,0.0,24.463340759277344,31.0,132.7919464111328,-0.0,181.8883514404297,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.9849021434783936,0.2935161292552948,0.1948089003562927,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467712402344,0.7719947099685669,0.1054777354001998,0.1001154407858848,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3497314453125,0.9126368761062622,0.1747786998748779,0.1222515627741813,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.346435546875,0.7598427534103394,0.0993915200233459,0.0954605787992477,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.34820556640625,0.8280824422836304,0.1302747726440429,0.5863324403762817,289.3502502441406,289.0409851074219,289.5011291503906,285.42169189453125,289.4971923828125,297.5940856933594,289.3591613769531,1.0,0.2450191527605056,1.0,1.0,0.0,1.0,-1.318918228149414,1.31891667842865,1.467989022785332e-06,1.007347822189331,0.0,0.0,0.0,25.144454956054688,31.0,132.50550842285156,-0.0,187.2606506347656,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3596496582031,0.9852564930915833,0.2943489551544189,0.1955650150775909,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3558044433594,0.7716176509857178,0.1055982485413551,0.1002306342124939,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3587646484375,0.9120689034461976,0.174941748380661,0.1223665699362754,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3554382324219,0.7584395408630371,0.0991343334317207,0.0951716005802154,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3572082519531,0.8276229500770569,0.1303762346506118,0.5868087410926819,289.3592529296875,288.9403991699219,289.510009765625,285.4230041503906,289.50604248046875,297.5989685058594,289.3681640625,1.0,0.2453333586454391,1.0,1.0,0.0,1.0,-1.3203272819519043,1.3203258514404297,1.4707281934533969e-06,1.0084303617477417,0.0,0.0,0.0,25.23216438293457,34.0,132.4799346923828,-0.0,187.9377899169922,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4548645019531,0.9890980124473572,0.3023938238620758,0.2045396864414215,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4509582519531,0.7668786644935608,0.1069034114480018,0.1014802902936935,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4538879394531,0.9051820635795592,0.1766803115606308,0.1235955730080604,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4502868652344,0.7454518675804138,0.097229428589344,0.0930170118808746,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.45233154296875,0.8218438625335693,0.1314041465520858,0.5916559100151062,289.4543762207031,288.7691955566406,289.60333251953125,285.4374084472656,289.59942626953125,297.633056640625,289.4632263183594,1.0,0.2491132169961929,1.0,1.0,0.0,1.0,-1.3373061418533323,1.337304711341858,1.5040884591144277e-06,1.021570324897766,0.0,0.0,0.0,26.305070877075195,37.0,132.36720275878906,-0.0,196.23814392089844,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4548645019531,0.9890980124473572,0.3023938238620758,0.2045396864414215,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4509582519531,0.7668786644935608,0.1069034114480018,0.1014802902936935,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4538879394531,0.9051820635795592,0.1766803115606308,0.1235955730080604,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4502868652344,0.7454518675804138,0.097229428589344,0.0930170118808746,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.45233154296875,0.8218438625335693,0.1314041465520858,0.5916559100151062,289.4543762207031,288.7691955566406,289.60333251953125,285.4374084472656,289.59942626953125,297.633056640625,289.4632263183594,1.0,0.2491132169961929,1.0,1.0,0.0,1.0,-1.3373061418533323,1.337304711341858,1.5040884591144277e-06,1.021570324897766,0.0,0.0,0.0,26.305070877075195,37.0,132.36720275878906,-0.0,196.23814392089844,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5025939941406,0.9910207390785216,0.3060639500617981,0.2097146660089492,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4986267089844,0.7640050649642944,0.1075843572616577,0.1021343395113945,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.50152587890625,0.9012272953987122,0.1775659918785095,0.1242237240076065,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49786376953125,0.7398505806922913,0.0967201068997383,0.0924305990338325,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4999694824219,0.818306028842926,0.1318997591733932,0.5939896106719971,289.5020446777344,288.7300109863281,289.6499938964844,285.4451599121094,289.6461181640625,297.6399841308594,289.51080322265625,1.0,0.2513154745101928,1.0,1.0,0.0,1.0,-1.3471537828445437,1.3471523523330688,1.5237142179103105e-06,1.0292441844940186,0.0,0.0,0.0,26.94951629638672,37.0,132.388916015625,-0.0,201.1919860839844,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.55035400390625,0.9928645491600036,0.3095770180225372,0.2152887433767318,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5463256835937,0.7608495950698853,0.1082837060093879,0.1028085872530937,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5492248535156,0.8969102501869202,0.1784619688987732,0.1248609870672226,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5455017089844,0.7345765829086304,0.0964065045118331,0.0920646041631698,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.54766845703125,0.8143671751022339,0.1323927044868469,0.5963071584701538,289.5497436523437,288.60174560546875,289.6966552734375,285.4532775878906,289.6928405761719,297.6424865722656,289.5584716796875,1.0,0.2537053525447845,1.0,1.0,0.0,1.0,-1.3577611446380615,1.3577595949172974,1.5451362287421944e-06,1.0376092195510864,0.0,0.0,0.0,27.66765213012696,40.0,132.44003295898438,-0.0,206.6576232910156,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.64599609375,0.9960700273513794,0.3162752091884613,0.227286085486412,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.64190673828125,0.7539470195770264,0.1097297742962837,0.104209579527378,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6447448730469,0.887394905090332,0.1802809238433838,0.1261594891548156,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.64093017578125,0.7244788408279419,0.0961479172110557,0.0917498990893364,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6431884765625,0.8053804039955139,0.1333840042352676,0.6009758710861206,289.645263671875,288.43798828125,289.7900085449219,285.4708251953125,289.7862243652344,297.6395263671875,289.65386962890625,1.0,0.2589341998100281,1.0,1.0,0.0,1.0,-1.3806296586990356,1.3806281089782717,1.5922862530715063e-06,1.055946946144104,0.0,0.0,0.0,29.30941200256348,43.0,132.5787353515625,-0.0,218.9275665283203,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.64599609375,0.9960700273513794,0.3162752091884613,0.227286085486412,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.64190673828125,0.7539470195770264,0.1097297742962837,0.104209579527378,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6447448730469,0.887394905090332,0.1802809238433838,0.1261594891548156,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.64093017578125,0.7244788408279419,0.0961479172110557,0.0917498990893364,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6431884765625,0.8053804039955139,0.1333840042352676,0.6009758710861206,289.645263671875,288.43798828125,289.7900085449219,285.4708251953125,289.7862243652344,297.6395263671875,289.65386962890625,1.0,0.2589341998100281,1.0,1.0,0.0,1.0,-1.3806296586990356,1.3806281089782717,1.5922862530715063e-06,1.055946946144104,0.0,0.0,0.0,29.30941200256348,43.0,132.5787353515625,-0.0,218.9275665283203,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74176025390625,0.9983961582183838,0.322631686925888,0.2401240020990371,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73760986328125,0.7464237213134766,0.1112395897507667,0.1056812033057212,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7403869628906,0.8769237399101257,0.1821375042200088,0.1274912655353546,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7365417480469,0.7142772078514099,0.0962201580405235,0.0918102413415908,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7388610839844,0.7951231002807617,0.1343924254179,0.6057551503181458,289.740966796875,288.27801513671875,289.8833312988281,285.4903259277344,289.879638671875,297.63018798828125,289.7494201660156,1.0,0.2646894454956054,1.0,1.0,0.0,1.0,-1.405213713645935,1.4052120447158811,1.644076633056102e-06,1.075717568397522,0.0,0.0,0.0,31.23253631591797,46.0,132.72080993652344,-0.0,232.91534423828125,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74176025390625,0.9983961582183838,0.322631686925888,0.2401240020990371,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73760986328125,0.7464237213134766,0.1112395897507667,0.1056812033057212,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7403869628906,0.8769237399101257,0.1821375042200088,0.1274912655353546,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7365417480469,0.7142772078514099,0.0962201580405235,0.0918102413415908,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7388610839844,0.7951231002807617,0.1343924254179,0.6057551503181458,289.740966796875,288.27801513671875,289.8833312988281,285.4903259277344,289.879638671875,297.63018798828125,289.7494201660156,1.0,0.2646894454956054,1.0,1.0,0.0,1.0,-1.405213713645935,1.4052120447158811,1.644076633056102e-06,1.075717568397522,0.0,0.0,0.0,31.23253631591797,46.0,132.72080993652344,-0.0,232.91534423828125,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8376159667969,0.9990000128746032,0.3287680447101593,0.2532947957515716,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8334045410156,0.7385996580123901,0.1128116697072982,0.1072215735912323,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.83612060546875,0.8659652471542358,0.1840322464704513,0.1288566142320633,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8322448730469,0.703291654586792,0.0964880958199501,0.0920917019248008,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8345947265625,0.7843026518821716,0.1354213953018188,0.6106703877449036,289.8367004394531,288.1217346191406,289.9766540527344,285.5120544433594,289.9730224609375,297.6182861328125,289.84503173828125,1.0,0.2708383798599243,1.0,1.0,0.0,1.0,-1.4307522773742676,1.430750608444214,1.6990427411656128e-06,1.0962607860565186,0.0,0.0,0.0,33.42719268798828,49.0,132.8268585205078,-0.0,248.40402221679688,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8376159667969,0.9990000128746032,0.3287680447101593,0.2532947957515716,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8334045410156,0.7385996580123901,0.1128116697072982,0.1072215735912323,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.83612060546875,0.8659652471542358,0.1840322464704513,0.1288566142320633,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8322448730469,0.703291654586792,0.0964880958199501,0.0920917019248008,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8345947265625,0.7843026518821716,0.1354213953018188,0.6106703877449036,289.8367004394531,288.1217346191406,289.9766540527344,285.5120544433594,289.9730224609375,297.6182861328125,289.84503173828125,1.0,0.2708383798599243,1.0,1.0,0.0,1.0,-1.4307522773742676,1.430750608444214,1.6990427411656128e-06,1.0962607860565186,0.0,0.0,0.0,33.42719268798828,49.0,132.8268585205078,-0.0,248.40402221679688,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9334716796875,0.9990000128746032,0.3347868621349334,0.2664537131786346,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92919921875,0.7308028340339661,0.1144458428025245,0.1088293343782424,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.931884765625,0.8550670146942139,0.185965821146965,0.1302553713321685,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.927978515625,0.6922418475151062,0.0968833118677139,0.0925151780247688,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9303283691406,0.7734445929527283,0.1364717334508896,0.6157222390174866,289.9324951171875,287.9692077636719,290.07000732421875,285.5362854003906,290.0664367675781,297.6058959960937,289.940673828125,1.0,0.2772589921951294,1.0,1.0,0.0,1.0,-1.4567333459854126,1.4567315578460691,1.7560872720423504e-06,1.117066502571106,0.0,0.0,0.0,35.86262512207031,52.0,132.88172912597656,-0.0,265.1878662109375,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9334716796875,0.9990000128746032,0.3347868621349334,0.2664537131786346,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92919921875,0.7308028340339661,0.1144458428025245,0.1088293343782424,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.931884765625,0.8550670146942139,0.185965821146965,0.1302553713321685,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.927978515625,0.6922418475151062,0.0968833118677139,0.0925151780247688,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9303283691406,0.7734445929527283,0.1364717334508896,0.6157222390174866,289.9324951171875,287.9692077636719,290.07000732421875,285.5362854003906,290.0664367675781,297.6058959960937,289.940673828125,1.0,0.2772589921951294,1.0,1.0,0.0,1.0,-1.4567333459854126,1.4567315578460691,1.7560872720423504e-06,1.117066502571106,0.0,0.0,0.0,35.86262512207031,52.0,132.88172912597656,-0.0,265.1878662109375,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9813842773437,0.9990000128746032,0.3377697765827179,0.2730441391468048,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97711181640625,0.7270233035087585,0.1152878329157829,0.1096592023968696,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.979736328125,0.8498303294181824,0.1869483590126037,0.1309675127267837,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9758605957031,0.6869146227836609,0.0971195250749588,0.0927687063813209,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.97821044921875,0.7681950330734253,0.137005865573883,0.6182999610900879,289.9803771972656,287.9346618652344,290.1166687011719,285.5494079589844,290.1131286621094,297.599853515625,289.98846435546875,1.0,0.2805458903312683,1.0,1.0,0.0,1.0,-1.4698923826217651,1.469890594482422,1.7853971030490356e-06,1.1275526285171509,0.0,0.0,0.0,37.15288162231445,52.0,132.89283752441406,-0.0,274.0417785644531,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0292663574219,0.9990000128746032,0.3407367169857025,0.2796644866466522,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0249938964844,0.7233673930168152,0.1161458864808082,0.1105053350329399,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0276184082031,0.8448194861412048,0.1879410743713379,0.1316875964403152,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0237121582031,0.6817992329597473,0.0973766818642616,0.0930442288517952,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02606201171875,0.763157308101654,0.1375458687543869,0.6209095120429993,290.0282287597656,287.8204040527344,290.163330078125,285.5632629394531,290.1598205566406,297.5940246582031,290.0362854003906,1.0,0.2838693559169769,1.0,1.0,0.0,1.0,-1.4831840991973877,1.4831823110580444,1.81528980647272e-06,1.1381118297576904,0.0,0.0,0.0,38.47876739501953,40.0,132.89764404296875,-0.0,283.1888427734375,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12481689453125,0.9990000128746032,0.3476659655570984,0.2787120938301086,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.12066650390625,0.727430522441864,0.1178919821977615,0.1121388003230094,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1231994628906,0.84857577085495,0.1899412274360656,0.1330733150243759,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1193542480469,0.6839354038238525,0.0979283899068832,0.0935460329055786,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1216735839844,0.7659978866577148,0.1386400461196899,0.625748872756958,290.1238098144531,287.6753234863281,290.25665283203125,285.59326171875,290.253173828125,297.589599609375,290.1316223144531,1.0,0.2844896614551544,1.0,1.0,0.0,1.0,-1.4920904636383057,1.4920886754989624,1.8355801785219228e-06,1.145262360572815,0.0,0.0,0.0,38.48647689819336,43.0,132.4928436279297,-0.0,287.16290283203125,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12481689453125,0.9990000128746032,0.3476659655570984,0.2787120938301086,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.12066650390625,0.727430522441864,0.1178919821977615,0.1121388003230094,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1231994628906,0.84857577085495,0.1899412274360656,0.1330733150243759,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1193542480469,0.6839354038238525,0.0979283899068832,0.0935460329055786,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1216735839844,0.7659978866577148,0.1386400461196899,0.625748872756958,290.1238098144531,287.6753234863281,290.25665283203125,285.59326171875,290.253173828125,297.589599609375,290.1316223144531,1.0,0.2844896614551544,1.0,1.0,0.0,1.0,-1.4920904636383057,1.4920886754989624,1.8355801785219228e-06,1.145262360572815,0.0,0.0,0.0,38.48647689819336,43.0,132.4928436279297,-0.0,287.16290283203125,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2190856933594,0.9990000128746032,0.3561376929283142,0.2792430222034454,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2150573730469,0.7304123044013977,0.1197271198034286,0.1138533577322959,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2174987792969,0.8509803414344788,0.1920085996389389,0.1345038115978241,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.21368408203125,0.6850007176399231,0.098573662340641,0.0941347479820251,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21600341796875,0.767657995223999,0.1398446410894394,0.6310174465179443,290.2181091308594,287.53399658203125,290.3500061035156,285.6266174316406,290.3465270996094,297.599853515625,290.22589111328125,1.0,0.2865853011608124,1.0,1.0,0.0,1.0,-1.503527283668518,1.5035254955291748,1.8615374983710355e-06,1.1541497707366943,0.0,0.0,0.0,38.781280517578125,46.0,131.9108428955078,-0.0,293.0595703125,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2190856933594,0.9990000128746032,0.3561376929283142,0.2792430222034454,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2150573730469,0.7304123044013977,0.1197271198034286,0.1138533577322959,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2174987792969,0.8509803414344788,0.1920085996389389,0.1345038115978241,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.21368408203125,0.6850007176399231,0.098573662340641,0.0941347479820251,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21600341796875,0.767657995223999,0.1398446410894394,0.6310174465179443,290.2181091308594,287.53399658203125,290.3500061035156,285.6266174316406,290.3465270996094,297.599853515625,290.22589111328125,1.0,0.2865853011608124,1.0,1.0,0.0,1.0,-1.503527283668518,1.5035254955291748,1.8615374983710355e-06,1.1541497707366943,0.0,0.0,0.0,38.781280517578125,46.0,131.9108428955078,-0.0,293.0595703125,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.313720703125,0.9990000128746032,0.3650784194469452,0.2819920480251312,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3097839355469,0.7321673035621643,0.1220060512423515,0.1158731207251548,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31219482421875,0.8516110181808472,0.1944872885942459,0.1361397802829742,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083801269531,0.6849244832992554,0.0996659398078918,0.0950317680835723,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3106689453125,0.7678974270820618,0.1415076255798339,0.6378235816955566,290.312744140625,287.3963928222656,290.4433288574219,285.6615295410156,290.4399108886719,297.6139221191406,290.32049560546875,1.0,0.2897495627403259,1.0,1.0,0.0,1.0,-1.5204609632492063,1.5204590559005735,1.900562324408384e-06,1.167454719543457,0.0,0.0,0.0,39.55178451538086,49.0,131.8064422607422,-0.0,302.7982482910156,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.313720703125,0.9990000128746032,0.3650784194469452,0.2819920480251312,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3097839355469,0.7321673035621643,0.1220060512423515,0.1158731207251548,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31219482421875,0.8516110181808472,0.1944872885942459,0.1361397802829742,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083801269531,0.6849244832992554,0.0996659398078918,0.0950317680835723,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3106689453125,0.7678974270820618,0.1415076255798339,0.6378235816955566,290.312744140625,287.3963928222656,290.4433288574219,285.6615295410156,290.4399108886719,297.6139221191406,290.32049560546875,1.0,0.2897495627403259,1.0,1.0,0.0,1.0,-1.5204609632492063,1.5204590559005735,1.900562324408384e-06,1.167454719543457,0.0,0.0,0.0,39.55178451538086,49.0,131.8064422607422,-0.0,302.7982482910156,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4085998535156,0.9990000128746032,0.3746187388896942,0.2851476967334747,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40478515625,0.7347500920295715,0.1249313428997993,0.1185145080089569,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4071044921875,0.8526768088340759,0.197550356388092,0.1381961703300476,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4033203125,0.6860923171043396,0.1014107540249824,0.0965558812022209,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4056091308594,0.768944501876831,0.143816664814949,0.647589385509491,290.4076538085937,287.2625427246094,290.5366516113281,285.6960754394531,290.5332946777344,297.63232421875,290.41534423828125,1.0,0.2939040064811706,1.0,1.0,0.0,1.0,-1.5434415340423584,1.543439507484436,1.95441293726617e-06,1.1855579614639282,0.0,0.0,0.0,40.5151596069336,52.0,131.93516540527344,-0.0,316.1084899902344,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4085998535156,0.9990000128746032,0.3746187388896942,0.2851476967334747,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40478515625,0.7347500920295715,0.1249313428997993,0.1185145080089569,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4071044921875,0.8526768088340759,0.197550356388092,0.1381961703300476,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4033203125,0.6860923171043396,0.1014107540249824,0.0965558812022209,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4056091308594,0.768944501876831,0.143816664814949,0.647589385509491,290.4076538085937,287.2625427246094,290.5366516113281,285.6960754394531,290.5332946777344,297.63232421875,290.41534423828125,1.0,0.2939040064811706,1.0,1.0,0.0,1.0,-1.5434415340423584,1.543439507484436,1.95441293726617e-06,1.1855579614639282,0.0,0.0,0.0,40.5151596069336,52.0,131.93516540527344,-0.0,316.1084899902344,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4561767578125,0.9990000128746032,0.3795818984508514,0.2869430482387543,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.452392578125,0.7362273931503296,0.1265911161899566,0.1200376227498054,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4546813964844,0.8532489538192749,0.1992503702640533,0.1393541842699051,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4509582519531,0.6869944334030151,0.1024825051426887,0.0975227579474449,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4532165527344,0.7696382999420166,0.1451644897460937,0.6534203290939331,290.45526123046875,287.232666015625,290.5833435058594,285.7132263183594,290.5799865722656,297.642578125,290.462890625,1.0,0.2963317632675171,1.0,1.0,0.0,1.0,-1.5569745302200315,1.5569725036621094,1.9865926788043e-06,1.1962311267852783,0.0,0.0,0.0,41.07847595214844,52.0,132.05604553222656,-0.0,324.1022644042969,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5038452148437,0.9990000128746032,0.3846467137336731,0.28890460729599,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5001220703125,0.7377530932426453,0.1283570230007171,0.1216677576303482,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5023498535156,0.8537847995758057,0.2010383009910583,0.1405782997608184,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4986572265625,0.6880112290382385,0.1036612838506698,0.0985977724194526,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5008850097656,0.7703669667243958,0.1466141045093536,0.6597423553466797,290.5028991699219,287.13238525390625,290.6300048828125,285.73028564453125,290.6266784667969,297.6532287597656,290.510498046875,1.0,0.2989623546600342,1.0,1.0,0.0,1.0,-1.5716350078582764,1.571632981300354,2.021839236476808e-06,1.207797646522522,0.0,0.0,0.0,41.6968994140625,55.0,132.19168090820312,-0.0,332.9234924316406,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5993347167969,0.9990000128746032,0.3950414955615997,0.2933278679847717,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5957336425781,0.7408711314201355,0.1321752816438675,0.1252142786979675,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978698730469,0.8546974062919617,0.2048476934432983,0.1432001590728759,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5942687988281,0.6902782917022705,0.1063060015439987,0.1010356843471527,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.596435546875,0.7718465328216553,0.1497816294431686,0.6736713647842407,290.5984191894531,287.0060119628906,290.72332763671875,285.7641296386719,290.7200927734375,297.6750793457031,290.6058959960937,1.0,0.3047819435596466,1.0,1.0,0.0,1.0,-1.603999137878418,1.6039971113204956,2.1010612272220897e-06,1.2333372831344604,0.0,0.0,0.0,43.097877502441406,58.0,132.4754638671875,-0.0,353.0154724121094,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5993347167969,0.9990000128746032,0.3950414955615997,0.2933278679847717,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5957336425781,0.7408711314201355,0.1321752816438675,0.1252142786979675,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978698730469,0.8546974062919617,0.2048476934432983,0.1432001590728759,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5942687988281,0.6902782917022705,0.1063060015439987,0.1010356843471527,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.596435546875,0.7718465328216553,0.1497816294431686,0.6736713647842407,290.5984191894531,287.0060119628906,290.72332763671875,285.7641296386719,290.7200927734375,297.6750793457031,290.6058959960937,1.0,0.3047819435596466,1.0,1.0,0.0,1.0,-1.603999137878418,1.6039971113204956,2.1010612272220897e-06,1.2333372831344604,0.0,0.0,0.0,43.097877502441406,58.0,132.4754638671875,-0.0,353.0154724121094,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6950378417969,0.9990000128746032,0.4057517647743225,0.2983746826648712,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915588378906,0.7440301775932312,0.1363441497087478,0.1291072964668274,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.693603515625,0.8553951382637024,0.2089395672082901,0.1460291594266891,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69012451171875,0.6927714943885803,0.10929936170578,0.1038194298744201,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922302246094,0.7733073830604553,0.1532682925462722,0.6891118884086609,290.6941833496094,286.8833312988281,290.8166809082031,285.797607421875,290.8134765625,297.6970520019531,290.7015075683594,1.0,0.3112761974334717,1.0,1.0,0.0,1.0,-1.6400066614151,1.6400045156478882,2.1914786429988453e-06,1.2617491483688354,0.0,0.0,0.0,44.71092224121094,61.0,132.74171447753906,-0.0,376.3807067871094,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6950378417969,0.9990000128746032,0.4057517647743225,0.2983746826648712,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915588378906,0.7440301775932312,0.1363441497087478,0.1291072964668274,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.693603515625,0.8553951382637024,0.2089395672082901,0.1460291594266891,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69012451171875,0.6927714943885803,0.10929936170578,0.1038194298744201,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922302246094,0.7733073830604553,0.1532682925462722,0.6891118884086609,290.6941833496094,286.8833312988281,290.8166809082031,285.797607421875,290.8134765625,297.6970520019531,290.7015075683594,1.0,0.3112761974334717,1.0,1.0,0.0,1.0,-1.6400066614151,1.6400045156478882,2.1914786429988453e-06,1.2617491483688354,0.0,0.0,0.0,44.71092224121094,61.0,132.74171447753906,-0.0,376.3807067871094,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
