time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125460,297.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7908935546875,0.9990000128746032,0.4167517125606537,0.3039305806159973,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.78759765625,0.7472432255744934,0.1408347636461258,0.1333144307136535,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7895202636719,0.8559499382972717,0.2132887542247772,0.1490441411733627,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7861633300781,0.6954684257507324,0.1126092746853828,0.1069134697318077,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7881774902344,0.7747713923454285,0.1570389121770858,0.705879271030426,290.7900695800781,286.764404296875,290.9100036621094,285.8307189941406,290.9068908691406,297.7186584472656,290.7972717285156,1.0,0.3183539509773254,1.0,1.0,0.0,1.0,-1.6791917085647583,1.6791893243789673,2.292593080710504e-06,1.2926539182662964,0.0,0.0,0.0,46.517032623291016,64.0,132.9677276611328,-0.0,403.007568359375,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7908935546875,0.9990000128746032,0.4167517125606537,0.3039305806159973,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.78759765625,0.7472432255744934,0.1408347636461258,0.1333144307136535,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7895202636719,0.8559499382972717,0.2132887542247772,0.1490441411733627,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7861633300781,0.6954684257507324,0.1126092746853828,0.1069134697318077,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7881774902344,0.7747713923454285,0.1570389121770858,0.705879271030426,290.7900695800781,286.764404296875,290.9100036621094,285.8307189941406,290.9068908691406,297.7186584472656,290.7972717285156,1.0,0.3183539509773254,1.0,1.0,0.0,1.0,-1.6791917085647583,1.6791893243789673,2.292593080710504e-06,1.2926539182662964,0.0,0.0,0.0,46.517032623291016,64.0,132.9677276611328,-0.0,403.007568359375,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88690185546875,0.9990000128746032,0.4280347526073456,0.3098478019237518,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837280273437,0.7505693435668945,0.1456275135278701,0.1378135234117508,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.88555908203125,0.8564749956130981,0.2178790718317031,0.1522313207387924,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.88232421875,0.6984001398086548,0.1162136569619178,0.1102931573987007,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8842468261719,0.7763115167617798,0.1610703915357589,0.7238499522209167,290.8861083984375,286.6492004394531,291.0033264160156,285.8634338378906,291.00030517578125,297.7398376464844,290.89312744140625,1.0,0.3259285986423492,1.0,1.0,0.0,1.0,-1.7211601734161377,1.721157789230347,2.404022552582319e-06,1.3257300853729248,0.0,0.0,0.0,48.49118423461914,67.0,133.1443328857422,-0.0,432.89111328125,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88690185546875,0.9990000128746032,0.4280347526073456,0.3098478019237518,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837280273437,0.7505693435668945,0.1456275135278701,0.1378135234117508,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.88555908203125,0.8564749956130981,0.2178790718317031,0.1522313207387924,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.88232421875,0.6984001398086548,0.1162136569619178,0.1102931573987007,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8842468261719,0.7763115167617798,0.1610703915357589,0.7238499522209167,290.8861083984375,286.6492004394531,291.0033264160156,285.8634338378906,291.00030517578125,297.7398376464844,290.89312744140625,1.0,0.3259285986423492,1.0,1.0,0.0,1.0,-1.7211601734161377,1.721157789230347,2.404022552582319e-06,1.3257300853729248,0.0,0.0,0.0,48.49118423461914,67.0,133.1443328857422,-0.0,432.89111328125,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349365234375,0.9990000128746032,0.4337906241416931,0.3129038214683532,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.93182373046875,0.7523024082183838,0.1481399536132812,0.1401745229959488,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.93359375,0.8567624688148499,0.2202668637037277,0.1538905948400497,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9304504394531,0.6999763250350952,0.118128202855587,0.1120912805199623,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93231201171875,0.7771396636962891,0.1631851345300674,0.7332883477210999,290.93414306640625,286.6239929199219,291.04998779296875,285.8796691894531,291.0469970703125,297.750244140625,290.94110107421875,1.0,0.3298895061016083,1.0,1.0,0.0,1.0,-1.7431488037109375,1.7431464195251465,2.46369404521829e-06,1.3430485725402832,0.0,0.0,0.0,49.53619003295898,67.0,133.21426391601562,-0.0,449.1062927246094,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98297119140625,0.9990000128746032,0.4396235644817352,0.315994530916214,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9799194335937,0.7540966272354126,0.1507267653942108,0.1426065117120742,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9816589355469,0.8570889830589294,0.2227140516042709,0.1555916965007782,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97857666015625,0.7016357183456421,0.1201144084334373,0.1139580085873603,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.778023898601532,0.1653629392385482,0.7430129051208496,290.9822082519531,286.5377197265625,291.0966796875,285.89581298828125,291.0937194824219,297.76055908203125,290.98907470703125,1.0,0.3339515924453735,1.0,1.0,0.0,1.0,-1.7657475471496582,1.7657450437545776,2.525942363718059e-06,1.360838770866394,0.0,0.0,0.0,50.61417007446289,70.0,133.2724609375,-0.0,466.164794921875,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790710449219,0.9990000128746032,0.451504498720169,0.3222274482250213,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.757858395576477,0.15609872341156,0.1476590484380722,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.857874870300293,0.2277671992778778,0.1591051369905471,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748596191406,0.7051730751991272,0.1242772787809372,0.1178731173276901,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765991210937,0.779960036277771,0.1698864251375198,0.7632202506065369,291.078369140625,286.42999267578125,291.19000244140625,285.9278259277344,291.1871337890625,297.7810363769531,291.0850524902344,1.0,0.3423227667808532,1.0,1.0,0.0,1.0,-1.812467336654663,1.812464714050293,2.6575737592793303e-06,1.3975833654403689,0.0,0.0,0.0,52.85512161254883,73.0,133.3542938232422,-0.0,502.7265625,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790710449219,0.9990000128746032,0.451504498720169,0.3222274482250213,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.757858395576477,0.15609872341156,0.1476590484380722,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.857874870300293,0.2277671992778778,0.1591051369905471,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748596191406,0.7051730751991272,0.1242772787809372,0.1178731173276901,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765991210937,0.779960036277771,0.1698864251375198,0.7632202506065369,291.078369140625,286.42999267578125,291.19000244140625,285.9278259277344,291.1871337890625,297.7810363769531,291.0850524902344,1.0,0.3423227667808532,1.0,1.0,0.0,1.0,-1.812467336654663,1.812464714050293,2.6575737592793303e-06,1.3975833654403689,0.0,0.0,0.0,52.85512161254883,73.0,133.3542938232422,-0.0,502.7265625,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.9990000128746032,0.4637093245983124,0.3284234404563904,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.7619444131851196,0.1617535054683685,0.15297931432724,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.8589370250701904,0.2330472916364669,0.1627768278121948,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.7090781331062317,0.128711000084877,0.1220453307032585,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.7822139263153076,0.1746493130922317,0.7845028638839722,291.17449951171875,286.32598876953125,291.2833251953125,285.9594421386719,291.2805480957031,297.8013916015625,291.1810302734375,1.0,0.3510134816169739,1.0,1.0,0.0,1.0,-1.8612689971923828,1.8612662553787231,2.799283038257272e-06,1.4359203577041626,0.0,0.0,0.0,55.19454956054688,76.0,133.39710998535156,-0.0,542.7422485351562,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.9990000128746032,0.4637093245983124,0.3284234404563904,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.7619444131851196,0.1617535054683685,0.15297931432724,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.8589370250701904,0.2330472916364669,0.1627768278121948,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.7090781331062317,0.128711000084877,0.1220453307032585,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.7822139263153076,0.1746493130922317,0.7845028638839722,291.17449951171875,286.32598876953125,291.2833251953125,285.9594421386719,291.2805480957031,297.8013916015625,291.1810302734375,1.0,0.3510134816169739,1.0,1.0,0.0,1.0,-1.8612689971923828,1.8612662553787231,2.799283038257272e-06,1.4359203577041626,0.0,0.0,0.0,55.19454956054688,76.0,133.39710998535156,-0.0,542.7422485351562,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242126464844,0.9990000128746032,0.4700693190097809,0.3315392434597015,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22149658203125,0.764174222946167,0.1647497862577438,0.1557986736297607,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229919433594,0.8596088886260986,0.2358304858207702,0.1647121608257293,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22027587890625,0.7111867666244507,0.1310794651508331,0.1242746636271476,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22186279296875,0.7835071682929993,0.1771735846996307,0.7957829833030701,291.2235412597656,286.3031616210937,291.3309326171875,285.9754333496094,291.32818603515625,297.8117980957031,291.22998046875,1.0,0.3555607199668884,1.0,1.0,0.0,1.0,-1.8869398832321167,1.886937022209168,2.875535528801265e-06,1.4560662508010864,0.0,0.0,0.0,56.42054748535156,76.0,133.4066619873047,-0.0,564.5420532226562,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27130126953125,0.9990000128746032,0.4762656092643738,0.3344874680042267,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2686462402344,0.7664142847061157,0.1676971763372421,0.1585719734430313,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27008056640625,0.8603460192680359,0.2385597974061966,0.1666098088026046,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674560546875,0.7132686972618103,0.1334205120801925,0.1264782547950744,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689819335937,0.7848471403121948,0.1796571612358093,0.8068802356719971,291.2706298828125,286.2257385253906,291.3766784667969,285.9906921386719,291.3739318847656,297.8218078613281,291.2770080566406,1.0,0.3599937856197357,1.0,1.0,0.0,1.0,-1.9120614528656008,1.9120584726333616,2.9512884793803096e-06,1.475767731666565,0.0,0.0,0.0,57.61555480957031,79.0,133.40882873535156,-0.0,586.3766479492188,1.0,283.1713256835937,286.2263488769531,288.5904235839844,288.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.536519428297405e-21,-1.7682597141487024e-21,-1.7682597141487024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.20513916015625,0.9990000128746032,0.4705881476402282,0.3523630499839782,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.26593017578125,0.7572264671325684,0.1675524562597274,0.1610569804906845,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2340393066406,0.8459059000015259,0.2342381775379181,0.1665901839733123,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2962341308594,0.7043271660804749,0.133246898651123,0.1284586042165756,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2590026855469,0.7729483246803284,0.1778496652841568,0.8126827478408813,287.2206115722656,286.12921142578125,291.4700012207031,286.0215759277344,291.4673156738281,297.6953430175781,287.10040283203125,1.0,0.3684935271739959,1.0,1.0,0.0,1.0,-1.945867657661438,1.9458645582199097,3.05563071378856e-06,1.5027060508728027,0.9726117253303528,0.9726117253303528,0.0,62.10823822021485,82.0,9477.0703125,-0.0,626.124267578125,1.0,283.18634033203125,285.933837890625,290.1269226074219,290.7198486328125,293.1499938964844,293.1499938964844,283.1499938964844,2415.9296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2046738862991333,1.0,0.0,0.0,1.0163593292236328,1.0163612365722656,6.94703317094536e-08,4.26524829864502,4.265238761901856,9.791695447347593e-06,0.0,0.0,-0.0,3723.463623046875,0.0,32.37639236450195,1895.3450927734373,0.0,0.0,0.2615688145160675,1.0,0.0,3.0,1.0,0.0
12126240,297.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.20513916015625,0.9990000128746032,0.4705881476402282,0.3523630499839782,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.26593017578125,0.7572264671325684,0.1675524562597274,0.1610569804906845,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2340393066406,0.8459059000015259,0.2342381775379181,0.1665901839733123,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2962341308594,0.7043271660804749,0.133246898651123,0.1284586042165756,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2590026855469,0.7729483246803284,0.1778496652841568,0.8126827478408813,287.2206115722656,286.12921142578125,291.4700012207031,286.0215759277344,291.4673156738281,297.6953430175781,287.10040283203125,1.0,0.3684935271739959,1.0,1.0,0.0,1.0,-1.945867657661438,1.9458645582199097,3.05563071378856e-06,1.5027060508728027,0.9726117253303528,0.9726117253303528,0.0,62.10823822021485,82.0,9477.0703125,-0.0,626.124267578125,1.0,283.18634033203125,285.933837890625,290.1269226074219,290.7198486328125,293.1499938964844,293.1499938964844,283.1499938964844,2415.9296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2046738862991333,1.0,0.0,0.0,1.0163593292236328,1.0163612365722656,6.94703317094536e-08,4.26524829864502,4.265238761901856,9.791695447347593e-06,0.0,0.0,-0.0,3723.463623046875,0.0,32.37639236450195,1895.3450927734373,0.0,0.0,0.2615688145160675,1.0,0.0,3.0,1.0,0.0
12126300,297.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5940246582031,0.9990000128746032,0.4604846537113189,0.3719546794891357,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181640625,0.7411207556724548,0.1648726165294647,0.1589491665363311,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.60650634765625,0.825707197189331,0.2283989340066909,0.1628003567457199,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6293029785156,0.6876415014266968,0.1310381442308426,0.1267498284578323,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6158142089844,0.7543971538543701,0.1738302260637283,0.7972395420074463,286.600830078125,286.1086730957031,291.51666259765625,286.036865234375,291.51397705078125,297.5717163085937,286.5533447265625,1.0,0.3716640174388885,1.0,1.0,0.0,1.0,-1.94172465801239,1.941721677780152,3.043030801563873e-06,1.499610185623169,0.9695774912834167,0.9695774912834167,0.0,66.21395111083984,82.0,10128.1591796875,-0.0,636.57568359375,1.0,283.1703796386719,285.2079772949219,290.36376953125,291.12677001953125,293.1499938964844,293.1499938964844,283.1499938964844,3872.351806640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3569599688053131,1.0,0.0,0.0,1.282831072807312,1.2828339338302612,1.0983298182054568e-07,4.265904426574707,4.265894889831543,9.78609750745818e-06,0.0,0.0,-0.0,3621.618408203125,0.0,65.05082702636719,1895.4344482421875,0.0,205.1637420654297,0.3239070475101471,1.0,0.0,3.0,1.0,0.0
12126360,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099060058594,0.9990000128746032,0.451086550951004,0.3900431394577026,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3240661621094,0.7271822690963745,0.1626028716564178,0.1567589491605758,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.31768798828125,0.8074966669082642,0.2235794216394424,0.1591915935277938,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33013916015625,0.6727461218833923,0.1291419416666031,0.1249608173966407,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3229064941406,0.7381832599639893,0.1701406389474868,0.7806451320648193,286.314208984375,286.0364074707031,291.5633239746094,286.05206298828125,291.5606384277344,297.4642333984375,286.2867126464844,1.0,0.3742582499980926,1.0,1.0,0.0,1.0,-1.9344072341918943,1.934404253959656,3.0205244456738e-06,1.4939181804656982,0.9690216183662416,0.9690216183662416,0.0,70.116455078125,70.0,10557.24609375,-0.0,643.8948974609375,1.0,283.1601257324219,284.9008483886719,290.18212890625,291.09014892578125,293.1499938964844,293.1499938964844,283.1499938964844,5399.87646484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614224433898926,1.0,0.0,0.0,1.513121485710144,1.5131254196166992,1.5277193199381145e-07,4.265923976898193,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3609.627685546875,0.0,106.78629302978516,1895.43701171875,0.0,401.6389465332031,0.3828514814376831,1.0,0.0,3.0,1.0,0.0
12126420,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801940917969,0.9920858144760132,0.4376742839813232,0.3963987231254577,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.7115185856819153,0.1596827358007431,0.1536732912063598,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.7854639887809753,0.2171634882688522,0.1541274338960647,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.6567005515098572,0.1265798956155777,0.122333638370037,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98779296875,0.7192519903182983,0.1644908636808395,0.7535414099693298,285.9827880859375,286.04705810546875,291.6566772460937,286.0821533203125,291.6539306640625,297.3175048828125,285.9670715332031,1.0,0.3722759783267975,1.0,1.0,0.0,1.0,-1.8966550827026367,1.896652102470398,2.905952214860008e-06,1.464576244354248,0.9659849405288696,0.9659849405288696,0.0,73.77925872802734,58.0,11049.1875,-0.0,627.4442749023438,1.0,283.1517639160156,284.5487976074219,289.5963439941406,290.5827941894531,293.1499938964844,293.1499938964844,283.1499938964844,8822.6416015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5646674036979675,1.0,0.0,0.0,1.9316028356552124,1.9316093921661377,2.489597079602391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.3603515625,0.0,222.24136352539065,1895.4371337890625,0.0,750.5010375976562,0.4847640991210937,1.0,0.0,3.0,1.0,0.0
12126480,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801940917969,0.9920858144760132,0.4376742839813232,0.3963987231254577,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.7115185856819153,0.1596827358007431,0.1536732912063598,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.7854639887809753,0.2171634882688522,0.1541274338960647,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.6567005515098572,0.1265798956155777,0.122333638370037,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98779296875,0.7192519903182983,0.1644908636808395,0.7535414099693298,285.9827880859375,286.04705810546875,291.6566772460937,286.0821533203125,291.6539306640625,297.3175048828125,285.9670715332031,1.0,0.3722759783267975,1.0,1.0,0.0,1.0,-1.8966550827026367,1.896652102470398,2.905952214860008e-06,1.464576244354248,0.9659849405288696,0.9659849405288696,0.0,73.77925872802734,58.0,11049.1875,-0.0,627.4442749023438,1.0,283.1517639160156,284.5487976074219,289.5963439941406,290.5827941894531,293.1499938964844,293.1499938964844,283.1499938964844,8822.6416015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5646674036979675,1.0,0.0,0.0,1.9316028356552124,1.9316093921661377,2.489597079602391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.3603515625,0.0,222.24136352539065,1895.4371337890625,0.0,750.5010375976562,0.4847640991210937,1.0,0.0,3.0,1.0,0.0
12126540,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79547119140625,0.9924234747886658,0.4335159361362457,0.3908853828907013,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997436523437,0.7128481864929199,0.1586094051599502,0.1521822959184646,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979736328125,0.7845410108566284,0.213790625333786,0.1512638479471206,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8015441894531,0.6574634313583374,0.1254653483629226,0.1208864599466323,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79962158203125,0.717194139957428,0.1610596626996994,0.7354481220245361,285.796875,286.0539855957031,291.75,286.11187744140625,291.7471923828125,297.2656555175781,285.7885131835937,1.0,0.3654580414295196,1.0,1.0,0.0,1.0,-1.8612427711486816,1.8612399101257324,2.8003507850371534e-06,1.436731457710266,0.9614449739456176,0.9614449739456176,0.0,71.42472076416016,46.0,11293.513671875,-0.0,594.1439208984375,1.0,283.15020751953125,284.3539123535156,289.16766357421875,290.0962829589844,293.1499938964844,293.1499938964844,283.1499938964844,12254.6962890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713144540786743,1.0,0.0,0.0,2.268319845199585,2.268328905105591,3.433222559579008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.85546875,0.0,360.3116455078125,1895.4371337890625,0.0,781.3343505859375,0.5667043328285217,1.0,0.0,3.0,1.0,0.0
12126600,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79547119140625,0.9924234747886658,0.4335159361362457,0.3908853828907013,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997436523437,0.7128481864929199,0.1586094051599502,0.1521822959184646,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979736328125,0.7845410108566284,0.213790625333786,0.1512638479471206,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8015441894531,0.6574634313583374,0.1254653483629226,0.1208864599466323,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79962158203125,0.717194139957428,0.1610596626996994,0.7354481220245361,285.796875,286.0539855957031,291.75,286.11187744140625,291.7471923828125,297.2656555175781,285.7885131835937,1.0,0.3654580414295196,1.0,1.0,0.0,1.0,-1.8612427711486816,1.8612399101257324,2.8003507850371534e-06,1.436731457710266,0.9614449739456176,0.9614449739456176,0.0,71.42472076416016,46.0,11293.513671875,-0.0,594.1439208984375,1.0,283.15020751953125,284.3539123535156,289.16766357421875,290.0962829589844,293.1499938964844,293.1499938964844,283.1499938964844,12254.6962890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713144540786743,1.0,0.0,0.0,2.268319845199585,2.268328905105591,3.433222559579008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.85546875,0.0,360.3116455078125,1895.4371337890625,0.0,781.3343505859375,0.5667043328285217,1.0,0.0,3.0,1.0,0.0
12126660,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69354248046875,0.9990000128746032,0.4338723421096802,0.3797438144683838,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.7262157797813416,0.1589172482490539,0.1519639045000076,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951904296875,0.7981035113334656,0.2122742086648941,0.1497711092233657,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69744873046875,0.67038494348526,0.1254926919937133,0.1204504892230033,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962585449219,0.7275083065032959,0.1593496203422546,0.7250139117240906,285.6944580078125,286.05718994140625,291.84332275390625,286.1412353515625,291.8404846191406,297.2517395019531,285.68878173828125,1.0,0.3560165762901306,1.0,1.0,0.0,1.0,-1.833400011062622,1.8333972692489624,2.7187684281670954e-06,1.4147253036499023,0.9561498761177064,0.9561498761177064,0.0,65.32547760009766,34.0,11456.9228515625,-0.0,555.2449340820312,1.0,283.1500244140625,284.2394714355469,289.0017395019531,289.868896484375,293.1499938964844,293.1499938964844,283.1499938964844,15399.4384765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395650863647461,1.0,0.0,0.0,2.531639575958252,2.5316507816314697,4.276584775197989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3418.4140625,0.0,501.6210021972656,1895.4371337890625,0.0,644.4304809570312,0.6308231353759766,1.0,0.0,3.0,1.0,0.0
12126720,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69354248046875,0.9990000128746032,0.4338723421096802,0.3797438144683838,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.7262157797813416,0.1589172482490539,0.1519639045000076,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951904296875,0.7981035113334656,0.2122742086648941,0.1497711092233657,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69744873046875,0.67038494348526,0.1254926919937133,0.1204504892230033,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962585449219,0.7275083065032959,0.1593496203422546,0.7250139117240906,285.6944580078125,286.05718994140625,291.84332275390625,286.1412353515625,291.8404846191406,297.2517395019531,285.68878173828125,1.0,0.3560165762901306,1.0,1.0,0.0,1.0,-1.833400011062622,1.8333972692489624,2.7187684281670954e-06,1.4147253036499023,0.9561498761177064,0.9561498761177064,0.0,65.32547760009766,34.0,11456.9228515625,-0.0,555.2449340820312,1.0,283.1500244140625,284.2394714355469,289.0017395019531,289.868896484375,293.1499938964844,293.1499938964844,283.1499938964844,15399.4384765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395650863647461,1.0,0.0,0.0,2.531639575958252,2.5316507816314697,4.276584775197989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3418.4140625,0.0,501.6210021972656,1895.4371337890625,0.0,644.4304809570312,0.6308231353759766,1.0,0.0,3.0,1.0,0.0
12126780,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221923828125,0.9990000128746032,0.4406328201293945,0.3517608046531677,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239013671875,0.7447730898857117,0.1601503789424896,0.152689903974533,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231994628906,0.8174933791160583,0.2118206918239593,0.1491173356771469,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62469482421875,0.6895806789398193,0.1263230890035629,0.1208192855119705,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.7434864640235901,0.1588404774665832,0.7203325033187866,285.62274169921875,286.0566711425781,291.9366760253906,286.170166015625,291.93377685546875,297.2773132324219,285.61883544921875,1.0,0.3440602421760559,1.0,1.0,0.0,1.0,-1.7940733432769775,1.7940707206726074,2.6065276870212983e-06,1.3840723037719729,0.9501451253890992,0.9501451253890992,0.0,58.35833358764648,37.0,11496.4423828125,-0.0,507.6195068359375,1.0,283.1499938964844,284.15985107421875,289.0111083984375,289.8408203125,293.1499938964844,293.1499938964844,283.1499938964844,18154.12890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057488679885864,1.0,0.0,0.0,2.7345778942108154,2.734591007232666,4.989694275536749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.32080078125,0.0,633.2282104492188,1895.4371337890625,0.0,524.874755859375,0.6803516149520874,1.0,0.0,3.0,1.0,0.0
12126840,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221923828125,0.9990000128746032,0.4406328201293945,0.3517608046531677,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239013671875,0.7447730898857117,0.1601503789424896,0.152689903974533,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231994628906,0.8174933791160583,0.2118206918239593,0.1491173356771469,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62469482421875,0.6895806789398193,0.1263230890035629,0.1208192855119705,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.7434864640235901,0.1588404774665832,0.7203325033187866,285.62274169921875,286.0566711425781,291.9366760253906,286.170166015625,291.93377685546875,297.2773132324219,285.61883544921875,1.0,0.3440602421760559,1.0,1.0,0.0,1.0,-1.7940733432769775,1.7940707206726074,2.6065276870212983e-06,1.3840723037719729,0.9501451253890992,0.9501451253890992,0.0,58.35833358764648,37.0,11496.4423828125,-0.0,507.6195068359375,1.0,283.1499938964844,284.15985107421875,289.0111083984375,289.8408203125,293.1499938964844,293.1499938964844,283.1499938964844,18154.12890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057488679885864,1.0,0.0,0.0,2.7345778942108154,2.734591007232666,4.989694275536749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.32080078125,0.0,633.2282104492188,1895.4371337890625,0.0,524.874755859375,0.6803516149520874,1.0,0.0,3.0,1.0,0.0
12126900,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953674316406,0.9990000128746032,0.445925235748291,0.3394920229911804,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5966186523437,0.7543116807937622,0.1610360145568847,0.1533455699682235,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960693359375,0.826442301273346,0.211869791150093,0.1490180194377899,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5972595214844,0.6992667317390442,0.1269826889038086,0.1212683692574501,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5966491699219,0.7517697811126709,0.1589579433202743,0.7198432087898254,285.5957336425781,286.0333251953125,291.9833374023437,286.1845092773437,291.9804077148437,297.3018798828125,285.5929260253906,1.0,0.3397267460823059,1.0,1.0,0.0,1.0,-1.7799506187438965,1.779948115348816,2.5665813154773787e-06,1.3728129863739014,0.9471874833106996,0.9471874833106996,0.0,55.52018737792969,37.0,11527.3388671875,-0.0,489.8936462402344,1.0,283.1499938964844,284.12896728515625,289.049560546875,289.87017822265625,293.1499938964844,293.1499938964844,283.1499938964844,19503.185546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4933419823646545,1.0,0.0,0.0,2.8255739212036133,2.825587749481201,5.327294161361351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.11767578125,0.0,699.2687377929688,1895.4371337890625,0.0,486.9165344238281,0.6998679041862488,1.0,0.0,3.0,1.0,0.0
12126960,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797424316406,0.9990000128746032,0.4515993893146515,0.3291279971599579,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804443359375,0.7633610367774963,0.1620674729347229,0.1541700959205627,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58013916015625,0.8344911336898804,0.2120615094900131,0.149041935801506,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.580810546875,0.7082014679908752,0.1277769654989242,0.1218744665384292,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804748535156,0.7595961689949036,0.1592805236577987,0.7204452157020569,285.5799560546875,286.0523986816406,292.0299987792969,286.19873046875,292.0270690917969,297.3287048339844,285.5782775878906,1.0,0.3362434804439544,1.0,1.0,0.0,1.0,-1.7699711322784424,1.7699686288833618,2.5386032120877644e-06,1.3648762702941897,0.9438274502754213,0.9438274502754213,0.0,53.2396240234375,40.0,11562.412109375,-0.0,476.6943664550781,1.0,283.1499938964844,284.1086730957031,289.09735107421875,289.9142761230469,293.1499938964844,293.1499938964844,283.1499938964844,20517.111328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848795533180237,1.0,0.0,0.0,2.890563726425171,2.890578508377075,5.575174668592808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.415283203125,0.0,749.2687377929688,1895.4371337890625,0.0,462.65338134765625,0.7185773849487305,1.0,0.0,3.0,1.0,0.0
12127020,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616455078125,0.9990000128746032,0.4633101522922516,0.3123900294303894,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617980957031,0.7803583145141602,0.1644837856292724,0.156217411160469,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617370605469,0.8489818572998047,0.2127846181392669,0.1493754237890243,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5618896484375,0.7234092354774475,0.1296950429677963,0.1234592497348785,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617980957031,0.7742847800254822,0.1604026407003402,0.7241809964179993,285.5616760253906,286.0444030761719,292.1233215332031,286.2268981933594,292.120361328125,297.3835144042969,285.5613098144531,1.0,0.3315125107765198,1.0,1.0,0.0,1.0,-1.7591137886047363,1.7591112852096558,2.5082633783313213e-06,1.3561549186706543,0.9375656843185424,0.9375656843185424,0.0,49.81012344360352,43.0,11676.5283203125,-0.0,459.6513366699219,1.0,283.1499938964844,284.077880859375,289.1964416503906,290.01934814453125,293.1499938964844,293.1499938964844,283.1499938964844,22542.931640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789484441280365,1.0,0.0,0.0,3.012075662612915,3.012091636657715,6.053758738744364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.0947265625,0.0,849.422607421875,1895.4371337890625,0.0,446.3892211914063,0.7485123872756958,1.0,0.0,3.0,1.0,0.0
12127080,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616455078125,0.9990000128746032,0.4633101522922516,0.3123900294303894,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617980957031,0.7803583145141602,0.1644837856292724,0.156217411160469,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617370605469,0.8489818572998047,0.2127846181392669,0.1493754237890243,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5618896484375,0.7234092354774475,0.1296950429677963,0.1234592497348785,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617980957031,0.7742847800254822,0.1604026407003402,0.7241809964179993,285.5616760253906,286.0444030761719,292.1233215332031,286.2268981933594,292.120361328125,297.3835144042969,285.5613098144531,1.0,0.3315125107765198,1.0,1.0,0.0,1.0,-1.7591137886047363,1.7591112852096558,2.5082633783313213e-06,1.3561549186706543,0.9375656843185424,0.9375656843185424,0.0,49.81012344360352,43.0,11676.5283203125,-0.0,459.6513366699219,1.0,283.1499938964844,284.077880859375,289.1964416503906,290.01934814453125,293.1499938964844,293.1499938964844,283.1499938964844,22542.931640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789484441280365,1.0,0.0,0.0,3.012075662612915,3.012091636657715,6.053758738744364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.0947265625,0.0,849.422607421875,1895.4371337890625,0.0,446.3892211914063,0.7485123872756958,1.0,0.0,3.0,1.0,0.0
12127140,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.559326171875,0.9990000128746032,0.474926233291626,0.3004440069198608,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55914306640625,0.7951087355613708,0.1672743856906891,0.1586851775646209,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592346191406,0.8610181212425232,0.2138662934303283,0.1500072181224823,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590515136719,0.7357865571975708,0.1319670528173446,0.1254425793886184,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55914306640625,0.7869417667388916,0.1619907468557357,0.7304199934005737,285.5592956542969,286.0326538085937,292.2166748046875,286.2546691894531,292.2137145996094,297.4350891113281,285.5598449707031,1.0,0.3293023705482483,1.0,1.0,0.0,1.0,-1.7583589553833008,1.7583564519882202,2.5059387098735897e-06,1.3553745746612549,0.9315527081489564,0.9315527081489564,0.0,47.61891174316406,46.0,11832.1708984375,-0.0,452.6294555664063,1.0,283.1499938964844,284.0602722167969,289.2742004394531,290.11285400390625,293.1499938964844,293.1499938964844,283.1499938964844,24297.05078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833323061466217,1.0,0.0,0.0,3.108660221099853,3.108677387237549,6.448220233323809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.93408203125,0.0,935.600830078125,1895.4371337890625,0.0,458.3530578613281,0.7724596858024597,1.0,0.0,3.0,1.0,0.0
12127200,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.559326171875,0.9990000128746032,0.474926233291626,0.3004440069198608,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55914306640625,0.7951087355613708,0.1672743856906891,0.1586851775646209,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592346191406,0.8610181212425232,0.2138662934303283,0.1500072181224823,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590515136719,0.7357865571975708,0.1319670528173446,0.1254425793886184,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55914306640625,0.7869417667388916,0.1619907468557357,0.7304199934005737,285.5592956542969,286.0326538085937,292.2166748046875,286.2546691894531,292.2137145996094,297.4350891113281,285.5598449707031,1.0,0.3293023705482483,1.0,1.0,0.0,1.0,-1.7583589553833008,1.7583564519882202,2.5059387098735897e-06,1.3553745746612549,0.9315527081489564,0.9315527081489564,0.0,47.61891174316406,46.0,11832.1708984375,-0.0,452.6294555664063,1.0,283.1499938964844,284.0602722167969,289.2742004394531,290.11285400390625,293.1499938964844,293.1499938964844,283.1499938964844,24297.05078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833323061466217,1.0,0.0,0.0,3.108660221099853,3.108677387237549,6.448220233323809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.93408203125,0.0,935.600830078125,1895.4371337890625,0.0,458.3530578613281,0.7724596858024597,1.0,0.0,3.0,1.0,0.0
12127260,297.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682373046875,0.9990000128746032,0.4861818850040436,0.2926564216613769,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56787109375,0.8070862889289856,0.1703513711690902,0.1614737808704376,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5680236816406,0.8702431917190552,0.2152285575866699,0.1508697271347046,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5676574707031,0.7460687756538391,0.1345142722129821,0.1277344226837158,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678405761719,0.7970210313796997,0.1638944745063781,0.7383728623390198,285.5681457519531,286.0172119140625,292.3099975585937,286.2820129394531,292.3070373535156,297.480712890625,285.56939697265625,1.0,0.329137235879898,1.0,1.0,0.0,1.0,-1.76568865776062,1.7656861543655396,2.525986019463744e-06,1.3609529733657837,0.9259559512138368,0.9259559512138368,0.0,46.40869903564453,64.0,12025.4345703125,-0.0,453.4844970703125,1.0,283.1499938964844,284.0516052246094,289.3231811523437,290.18017578125,293.1499938964844,293.1499938964844,283.1499938964844,25844.87890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919904172420501,1.0,0.0,0.0,3.1878879070281982,3.18790602684021,6.781088472962438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.799560546875,0.0,1010.892578125,1895.4371337890625,0.0,482.9554443359375,0.7922320365905762,1.0,0.0,3.0,1.0,0.0
12127320,297.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682373046875,0.9990000128746032,0.4861818850040436,0.2926564216613769,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56787109375,0.8070862889289856,0.1703513711690902,0.1614737808704376,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5680236816406,0.8702431917190552,0.2152285575866699,0.1508697271347046,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5676574707031,0.7460687756538391,0.1345142722129821,0.1277344226837158,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678405761719,0.7970210313796997,0.1638944745063781,0.7383728623390198,285.5681457519531,286.0172119140625,292.3099975585937,286.2820129394531,292.3070373535156,297.480712890625,285.56939697265625,1.0,0.329137235879898,1.0,1.0,0.0,1.0,-1.76568865776062,1.7656861543655396,2.525986019463744e-06,1.3609529733657837,0.9259559512138368,0.9259559512138368,0.0,46.40869903564453,64.0,12025.4345703125,-0.0,453.4844970703125,1.0,283.1499938964844,284.0516052246094,289.3231811523437,290.18017578125,293.1499938964844,293.1499938964844,283.1499938964844,25844.87890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919904172420501,1.0,0.0,0.0,3.1878879070281982,3.18790602684021,6.781088472962438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.799560546875,0.0,1010.892578125,1895.4371337890625,0.0,482.9554443359375,0.7922320365905762,1.0,0.0,3.0,1.0,0.0
