time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127380,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.581298828125,0.9990000128746032,0.4926396310329437,0.2973257005214691,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805969238281,0.806146502494812,0.1724909543991089,0.1634862124919891,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809020996094,0.8670012950897217,0.2162561416625976,0.1515782475471496,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802307128906,0.7454283833503723,0.1363069117069244,0.1294208616018295,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805358886719,0.7949519753456116,0.1652645319700241,0.744493842124939,285.58111572265625,285.98199462890625,292.3707275390625,286.29962158203125,292.3677978515625,297.5037841796875,285.5835266113281,1.0,0.3332824409008026,1.0,1.0,0.0,1.0,-1.7839207649230957,1.7839181423187256,2.576518681962625e-06,1.3750181198120115,0.9229042530059814,0.9229042530059814,0.0,47.62751007080078,64.0,12223.0947265625,-0.0,468.46722412109375,1.0,283.1499938964844,284.05133056640625,289.3440856933594,290.2136535644531,293.1499938964844,293.1499938964844,283.1499938964844,26875.705078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979448020458221,1.0,0.0,0.0,3.2388150691986084,3.2388336658477783,6.99947747762053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.40234375,0.0,1061.436279296875,1895.4371337890625,0.0,500.6583251953125,0.8021218180656433,1.0,0.0,3.0,1.0,0.0
12127440,297.6549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59429931640625,0.9990000128746032,0.4953333437442779,0.3030895888805389,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5933532714844,0.8027859926223755,0.1736810207366943,0.1646314710378646,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59375,0.8622949719429016,0.2168529480695724,0.1520079970359802,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928649902344,0.7426766753196716,0.1373097449541092,0.130390465259552,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932922363281,0.7910202741622925,0.166024774312973,0.7480429410934448,285.5940246582031,285.9979858398437,292.4033203125,286.3089904785156,292.4004211425781,297.5105285644531,285.59698486328125,1.0,0.3366653323173523,1.0,1.0,0.0,1.0,-1.7981529235839844,1.7981503009796145,2.6165305371250724e-06,1.3861082792282104,0.9210740327835084,0.9210740327835084,0.0,48.973876953125,82.0,12350.9609375,-0.0,481.5644226074219,1.0,283.1499938964844,284.0557556152344,289.353759765625,290.2305603027344,293.1499938964844,293.1499938964844,283.1499938964844,27232.501953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010960698127747,1.0,0.0,0.0,3.255357503890991,3.25537633895874,7.071160439409141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.599853515625,0.0,1078.3277587890625,1895.4371337890625,0.0,510.2957153320313,0.809163510799408,1.0,0.0,3.0,1.0,0.0
12127500,297.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.613525390625,0.9990000128746032,0.4982398450374603,0.3143456578254699,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.612548828125,0.7956128716468811,0.1754232347011566,0.1663345098495483,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129150390625,0.8532718420028687,0.2177537679672241,0.152674913406372,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6120300292969,0.7368178963661194,0.1387844979763031,0.1318417489528656,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124572753906,0.7830808758735657,0.16712087392807,0.7533136010169983,285.6132202148437,285.9700012207031,292.45001220703125,286.32232666015625,292.4471435546875,297.5132141113281,285.6164245605469,1.0,0.3426807820796966,1.0,1.0,0.0,1.0,-1.822579860687256,1.8225772380828853,2.686104608073947e-06,1.4051721096038818,0.9191672801971436,0.9191672801971436,0.0,51.59215545654297,82.0,12566.3564453125,-0.0,505.4411315917969,1.0,283.1499938964844,284.0606384277344,289.3678894042969,290.2564392089844,293.1499938964844,293.1499938964844,283.1499938964844,28024.12109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056872367858887,1.0,0.0,0.0,3.2939257621765137,3.293945074081421,7.239705723804946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.4599609375,0.0,1118.0728759765625,1895.4371337890625,0.0,524.6787109375,0.8160333633422852,1.0,0.0,3.0,1.0,0.0
12127560,297.6370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386413574219,0.9990000128746032,0.4999637305736542,0.328880250453949,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6373596191406,0.7862285375595093,0.1772105991840362,0.1681095510721206,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6378173828125,0.8422816395759583,0.2187082916498184,0.1534011960029602,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366882324219,0.729191243648529,0.1403035074472427,0.1333653628826141,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6372375488281,0.7730199098587036,0.1682122945785522,0.7587307691574097,285.63824462890625,285.908935546875,292.4966735839844,286.3355407714844,292.4938659667969,297.50750732421875,285.64208984375,1.0,0.3499915897846222,1.0,1.0,0.0,1.0,-1.8513648509979248,1.851361989974976,2.7695118660631124e-06,1.4276570081710815,0.9181217551231384,0.9181217551231384,0.0,55.0335578918457,85.0,12799.34375,-0.0,535.4594116210938,1.0,283.1499938964844,284.07098388671875,289.3824768066406,290.28338623046875,293.1499938964844,293.1499938964844,283.1499938964844,28495.3828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5104433298110962,1.0,0.0,0.0,3.315847873687744,3.3158676624298096,7.336391831813671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.012451171875,0.0,1141.2047119140625,1895.4371337890625,0.0,540.017578125,0.8243750333786011,1.0,0.0,3.0,1.0,0.0
12127620,297.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.68511962890625,0.9990000128746032,0.5017410516738892,0.3516384065151214,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839294433594,0.7740976810455322,0.1808800250291824,0.1717239469289779,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6843566894531,0.8273769021034241,0.2207222282886505,0.1549123078584671,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833801269531,0.7192943692207336,0.1434220671653747,0.136466771364212,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6838073730469,0.7594266533851624,0.1703415066003799,0.7691968679428101,285.6847229003906,285.8236083984375,292.5899963378906,286.3616943359375,292.5872497558594,297.4839782714844,285.6880187988281,1.0,0.3617475926876068,1.0,1.0,0.0,1.0,-1.901147484779358,1.9011445045471191,2.917533720392385e-06,1.4667094945907593,0.916944146156311,0.916944146156311,0.0,60.81925964355469,88.0,13240.9296875,-0.0,588.8787231445312,1.0,283.1499938964844,284.0862731933594,289.4133605957031,290.34088134765625,293.1499938964844,293.1499938964844,283.1499938964844,29618.75,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207890868186951,1.0,0.0,0.0,3.375572919845581,3.3755931854248047,7.603057952110248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.447998046875,0.0,1204.594482421875,1895.4371337890625,0.0,574.9869384765625,0.8392638564109802,1.0,0.0,3.0,1.0,0.0
12127680,297.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.68511962890625,0.9990000128746032,0.5017410516738892,0.3516384065151214,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839294433594,0.7740976810455322,0.1808800250291824,0.1717239469289779,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6843566894531,0.8273769021034241,0.2207222282886505,0.1549123078584671,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833801269531,0.7192943692207336,0.1434220671653747,0.136466771364212,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6838073730469,0.7594266533851624,0.1703415066003799,0.7691968679428101,285.6847229003906,285.8236083984375,292.5899963378906,286.3616943359375,292.5872497558594,297.4839782714844,285.6880187988281,1.0,0.3617475926876068,1.0,1.0,0.0,1.0,-1.901147484779358,1.9011445045471191,2.917533720392385e-06,1.4667094945907593,0.916944146156311,0.916944146156311,0.0,60.81925964355469,88.0,13240.9296875,-0.0,588.8787231445312,1.0,283.1499938964844,284.0862731933594,289.4133605957031,290.34088134765625,293.1499938964844,293.1499938964844,283.1499938964844,29618.75,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207890868186951,1.0,0.0,0.0,3.375572919845581,3.3755931854248047,7.603057952110248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.447998046875,0.0,1204.594482421875,1895.4371337890625,0.0,574.9869384765625,0.8392638564109802,1.0,0.0,3.0,1.0,0.0
12127740,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.9990000128746032,0.503218948841095,0.3708049058914184,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.7659069299697876,0.1846789270639419,0.1754404902458191,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265319824219,0.8163563013076782,0.2228649705648422,0.1565011441707611,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72564697265625,0.7123180627822876,0.1466481536626815,0.1396506279706955,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260437011719,0.749691903591156,0.1724770367145538,0.7794865369796753,285.7269287109375,285.74200439453125,292.6833190917969,286.387451171875,292.6806640625,297.4616394042969,285.7299499511719,1.0,0.3724389374256134,1.0,1.0,0.0,1.0,-1.946715950965881,1.9467129707336424,3.056775085497065e-06,1.5023503303527832,0.9173691868782043,0.9173691868782043,0.0,66.04863739013672,91.0,13661.9345703125,-0.0,639.8363037109375,1.0,283.1499938964844,284.09918212890625,289.4412536621094,290.39501953125,293.1499938964844,293.1499938964844,283.1499938964844,30675.12109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316168665885925,1.0,0.0,0.0,3.436140298843384,3.4361612796783447,7.878346082179633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.38232421875,0.0,1270.4935302734375,1895.4371337890625,0.0,614.0564575195312,0.8542577028274536,1.0,0.0,3.0,1.0,0.0
12127800,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.9990000128746032,0.503218948841095,0.3708049058914184,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.7659069299697876,0.1846789270639419,0.1754404902458191,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265319824219,0.8163563013076782,0.2228649705648422,0.1565011441707611,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72564697265625,0.7123180627822876,0.1466481536626815,0.1396506279706955,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260437011719,0.749691903591156,0.1724770367145538,0.7794865369796753,285.7269287109375,285.74200439453125,292.6833190917969,286.387451171875,292.6806640625,297.4616394042969,285.7299499511719,1.0,0.3724389374256134,1.0,1.0,0.0,1.0,-1.946715950965881,1.9467129707336424,3.056775085497065e-06,1.5023503303527832,0.9173691868782043,0.9173691868782043,0.0,66.04863739013672,91.0,13661.9345703125,-0.0,639.8363037109375,1.0,283.1499938964844,284.09918212890625,289.4412536621094,290.39501953125,293.1499938964844,293.1499938964844,283.1499938964844,30675.12109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316168665885925,1.0,0.0,0.0,3.436140298843384,3.4361612796783447,7.878346082179633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.38232421875,0.0,1270.4935302734375,1895.4371337890625,0.0,614.0564575195312,0.8542577028274536,1.0,0.0,3.0,1.0,0.0
12127860,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669982910156,0.9990000128746032,0.504799485206604,0.3873128592967987,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76593017578125,0.7603450417518616,0.1886090338230133,0.1792643368244171,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662353515625,0.8076466917991638,0.225131094455719,0.158164843916893,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76544189453125,0.707332193851471,0.1499802470207214,0.1429189294576645,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.7425559163093567,0.1746896803379058,0.7899816036224365,285.7666015625,285.66412353515625,292.77667236328125,286.41278076171875,292.7740478515625,297.4440002441406,285.7694091796875,1.0,0.3822545707225799,1.0,1.0,0.0,1.0,-1.989659667015076,1.9896564483642576,3.191278665326536e-06,1.5358861684799194,0.9193321466445924,0.9193321466445924,0.0,70.84690856933594,94.0,14073.78125,-0.0,689.433837890625,1.0,283.1499938964844,284.1103210449219,289.4656066894531,290.4447937011719,293.1499938964844,293.1499938964844,283.1499938964844,31688.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422276258468628,1.0,0.0,0.0,3.499180555343628,3.499202251434326,8.170073897417751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.198974609375,0.0,1340.8319091796875,1895.4371337890625,0.0,654.9380493164062,0.8697469830513,1.0,0.0,3.0,1.0,0.0
12127920,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669982910156,0.9990000128746032,0.504799485206604,0.3873128592967987,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76593017578125,0.7603450417518616,0.1886090338230133,0.1792643368244171,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662353515625,0.8076466917991638,0.225131094455719,0.158164843916893,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76544189453125,0.707332193851471,0.1499802470207214,0.1429189294576645,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.7425559163093567,0.1746896803379058,0.7899816036224365,285.7666015625,285.66412353515625,292.77667236328125,286.41278076171875,292.7740478515625,297.4440002441406,285.7694091796875,1.0,0.3822545707225799,1.0,1.0,0.0,1.0,-1.989659667015076,1.9896564483642576,3.191278665326536e-06,1.5358861684799194,0.9193321466445924,0.9193321466445924,0.0,70.84690856933594,94.0,14073.78125,-0.0,689.433837890625,1.0,283.1499938964844,284.1103210449219,289.4656066894531,290.4447937011719,293.1499938964844,293.1499938964844,283.1499938964844,31688.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422276258468628,1.0,0.0,0.0,3.499180555343628,3.499202251434326,8.170073897417751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.198974609375,0.0,1340.8319091796875,1895.4371337890625,0.0,654.9380493164062,0.8697469830513,1.0,0.0,3.0,1.0,0.0
12127980,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045349121094,0.9990000128746032,0.506588876247406,0.4016103446483612,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035583496094,0.7567328214645386,0.1926750093698501,0.1832005083560943,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038024902344,0.8007019758224487,0.2275208979845047,0.1599038243293762,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8031005859375,0.7040925621986389,0.153420552611351,0.1462741494178772,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80340576171875,0.737350344657898,0.1770146191120147,0.8008795380592346,285.8041687011719,285.5899963378906,292.8699951171875,286.4377136230469,292.867431640625,297.4313049316406,285.80682373046875,1.0,0.3913811445236206,1.0,1.0,0.0,1.0,-2.0307633876800537,2.0307600498199463,3.3232113310077693e-06,1.5681082010269165,0.9227573871612548,0.9227573871612548,0.0,75.26390838623047,97.0,14481.234375,-0.0,738.1385498046875,1.0,283.1499938964844,284.1198425292969,289.4880065917969,290.4918212890625,293.1499938964844,293.1499938964844,283.1499938964844,32676.421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523068904876709,1.0,0.0,0.0,3.5656492710113525,3.565671920776367,8.483411875204183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.503662109375,0.0,1417.0406494140625,1895.4371337890625,0.0,696.2811279296875,0.885964572429657,1.0,0.0,3.0,1.0,0.0
12128040,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045349121094,0.9990000128746032,0.506588876247406,0.4016103446483612,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035583496094,0.7567328214645386,0.1926750093698501,0.1832005083560943,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038024902344,0.8007019758224487,0.2275208979845047,0.1599038243293762,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8031005859375,0.7040925621986389,0.153420552611351,0.1462741494178772,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80340576171875,0.737350344657898,0.1770146191120147,0.8008795380592346,285.8041687011719,285.5899963378906,292.8699951171875,286.4377136230469,292.867431640625,297.4313049316406,285.80682373046875,1.0,0.3913811445236206,1.0,1.0,0.0,1.0,-2.0307633876800537,2.0307600498199463,3.3232113310077693e-06,1.5681082010269165,0.9227573871612548,0.9227573871612548,0.0,75.26390838623047,97.0,14481.234375,-0.0,738.1385498046875,1.0,283.1499938964844,284.1198425292969,289.4880065917969,290.4918212890625,293.1499938964844,293.1499938964844,283.1499938964844,32676.421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523068904876709,1.0,0.0,0.0,3.5656492710113525,3.565671920776367,8.483411875204183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.503662109375,0.0,1417.0406494140625,1895.4371337890625,0.0,696.2811279296875,0.885964572429657,1.0,0.0,3.0,1.0,0.0
12128100,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214111328125,0.9990000128746032,0.5075694918632507,0.4080598652362823,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.820556640625,0.7554994821548462,0.1947598606348037,0.1852126270532608,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207702636719,0.7978707551956177,0.228762075304985,0.1608022898435592,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8201904296875,0.7030251622200012,0.1551816910505294,0.1479856967926025,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204345703125,0.7353150248527527,0.1782238632440567,0.806511640548706,285.8210754394531,285.5666809082031,292.9166564941406,286.45001220703125,292.91412353515625,297.4266052246094,285.8233947753906,1.0,0.3957363367080688,1.0,1.0,0.0,1.0,-2.0508246421813965,2.05082106590271,3.388702680240385e-06,1.5838605165481567,0.9248576164245604,0.9248576164245604,0.0,77.346435546875,97.0,14689.091796875,-0.0,762.305419921875,1.0,283.1499938964844,284.12237548828125,289.4991455078125,290.5153503417969,293.1499938964844,293.1499938964844,283.1499938964844,33297.0,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571578741073608,1.0,0.0,0.0,3.608205318450928,3.6082284450531006,8.687119361638906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.966552734375,0.0,1467.1724853515625,1895.4371337890625,0.0,717.0872802734375,0.8935073018074036,1.0,0.0,3.0,1.0,0.0
12128160,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404235839844,0.9990000128746032,0.508607804775238,0.4141002595424652,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8394775390625,0.7545852661132812,0.1968805342912674,0.1872548609972,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397216796875,0.795409083366394,0.2300347983837127,0.1617199182510376,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8390808105469,0.7022702097892761,0.1569709926843643,0.1497203260660171,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8393249511719,0.7335962653160095,0.1794660538434982,0.8122735619544983,285.8400573730469,285.51959228515625,292.9633483886719,286.46221923828125,292.9608154296875,297.4228820800781,285.842529296875,1.0,0.3999732732772827,1.0,1.0,0.0,1.0,-2.070636987686157,2.07063364982605,3.4540419164841296e-06,1.599402904510498,0.9275854825973512,0.9275854825973512,0.0,79.35232543945312,85.0,14887.8662109375,-0.0,786.412109375,1.0,283.1499938964844,284.1279296875,289.5100402832031,290.5379943847656,293.1499938964844,293.1499938964844,283.04998779296875,33647.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618727803230286,1.0,0.0,0.0,3.6358296871185294,3.635853052139282,8.820645120977133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.011962890625,0.0,1499.9237060546875,1895.4371337890625,0.0,737.892578125,0.9019839763641356,1.0,0.0,3.0,1.0,0.0
12128220,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006286621094,0.9990000128746032,0.5118540525436401,0.412523865699768,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80047607421875,0.760704517364502,0.201060876250267,0.1912072151899337,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8005065917969,0.7993308901786804,0.2324637621641159,0.1634301245212555,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8004455566406,0.7086816430091858,0.1604915857315063,0.1530517041683197,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80047607421875,0.7374991774559021,0.1818983703851699,0.8231780529022217,285.8005676269531,285.45294189453125,293.0566711425781,286.4862976074219,293.0541687011719,297.4222717285156,285.8011779785156,1.0,0.4024502038955688,1.0,1.0,0.0,1.0,-2.092661142349243,2.0926575660705566,3.5279565508972155e-06,1.6169863939285278,0.9321978688240052,0.9321978688240052,0.0,79.578125,88.0,15347.0732421875,-0.0,806.5475463867188,1.0,283.0526428222656,284.0452575683594,289.5577392578125,290.6280212402344,293.1499938964844,293.1499938964844,282.75,34495.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779240727424622,1.0,0.0,0.0,3.698728084564209,3.698752403259277,9.128472697739198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.8544921875,0.0,1576.6505126953125,1895.4371337890625,0.0,813.2008666992188,0.9150846004486084,1.0,0.0,3.0,1.0,0.0
12128280,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006286621094,0.9990000128746032,0.5118540525436401,0.412523865699768,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80047607421875,0.760704517364502,0.201060876250267,0.1912072151899337,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8005065917969,0.7993308901786804,0.2324637621641159,0.1634301245212555,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8004455566406,0.7086816430091858,0.1604915857315063,0.1530517041683197,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80047607421875,0.7374991774559021,0.1818983703851699,0.8231780529022217,285.8005676269531,285.45294189453125,293.0566711425781,286.4862976074219,293.0541687011719,297.4222717285156,285.8011779785156,1.0,0.4024502038955688,1.0,1.0,0.0,1.0,-2.092661142349243,2.0926575660705566,3.5279565508972155e-06,1.6169863939285278,0.9321978688240052,0.9321978688240052,0.0,79.578125,88.0,15347.0732421875,-0.0,806.5475463867188,1.0,283.0526428222656,284.0452575683594,289.5577392578125,290.6280212402344,293.1499938964844,293.1499938964844,282.75,34495.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779240727424622,1.0,0.0,0.0,3.698728084564209,3.698752403259277,9.128472697739198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.8544921875,0.0,1576.6505126953125,1895.4371337890625,0.0,813.2008666992188,0.9150846004486084,1.0,0.0,3.0,1.0,0.0
12128340,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211853027344,0.9990000128746032,0.5161320567131042,0.4129961431026459,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6216125488281,0.7653408646583557,0.2049437314271927,0.1949695348739624,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214904785156,0.8015031814575195,0.2344568222761154,0.1649177372455597,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219482421875,0.7133573889732361,0.1637593805789947,0.1562229245901107,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217346191406,0.7400654554367065,0.1840836703777313,0.8333715796470642,285.6213073730469,285.3900146484375,293.1499938964844,286.50994873046875,293.1475524902344,297.42706298828125,285.6208801269531,1.0,0.4062560498714447,1.0,1.0,0.0,1.0,-2.1155776977539062,2.1155738830566406,3.6052410905540455e-06,1.6349549293518066,0.9341301918029784,0.9341301918029784,0.0,80.32722473144531,91.0,16105.0087890625,-0.0,829.7501831054688,1.0,282.7574768066406,283.790283203125,289.63006591796875,290.77593994140625,293.1499938964844,293.1499938964844,282.45001220703125,35035.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069673895835876,1.0,0.0,0.0,3.7357795238494873,3.735804080963135,9.312274187323056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.029296875,0.0,1623.3240966796875,1895.4371337890625,0.0,968.2858276367188,0.92379492521286,1.0,0.0,3.0,1.0,0.0
12128400,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211853027344,0.9990000128746032,0.5161320567131042,0.4129961431026459,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6216125488281,0.7653408646583557,0.2049437314271927,0.1949695348739624,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214904785156,0.8015031814575195,0.2344568222761154,0.1649177372455597,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219482421875,0.7133573889732361,0.1637593805789947,0.1562229245901107,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217346191406,0.7400654554367065,0.1840836703777313,0.8333715796470642,285.6213073730469,285.3900146484375,293.1499938964844,286.50994873046875,293.1475524902344,297.42706298828125,285.6208801269531,1.0,0.4062560498714447,1.0,1.0,0.0,1.0,-2.1155776977539062,2.1155738830566406,3.6052410905540455e-06,1.6349549293518066,0.9341301918029784,0.9341301918029784,0.0,80.32722473144531,91.0,16105.0087890625,-0.0,829.7501831054688,1.0,282.7574768066406,283.790283203125,289.63006591796875,290.77593994140625,293.1499938964844,293.1499938964844,282.45001220703125,35035.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069673895835876,1.0,0.0,0.0,3.7357795238494873,3.735804080963135,9.312274187323056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.029296875,0.0,1623.3240966796875,1895.4371337890625,0.0,968.2858276367188,0.92379492521286,1.0,0.0,3.0,1.0,0.0
12128460,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404602050781,0.9990000128746032,0.5188850164413452,0.4172462224960327,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407958984375,0.7669848203659058,0.2081690281629562,0.1982470154762268,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.440673828125,0.8004426956176758,0.2357128113508224,0.165972426533699,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410095214844,0.7150029540061951,0.1663881242275238,0.158940315246582,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408874511719,0.7399047613143921,0.1856165677309036,0.8413617610931396,285.4405517578125,285.32861328125,293.24853515625,286.5373840332031,293.245849609375,297.4169616699219,285.4404296875,1.0,0.4106724560260772,1.0,1.0,0.0,1.0,-2.138747215270996,2.1387436389923096,3.68450287169253e-06,1.653246521949768,0.9344308376312256,0.9344308376312256,0.0,82.0263900756836,94.0,16881.345703125,-0.0,857.0845336914062,1.0,282.45733642578125,283.5331726074219,289.6468200683594,290.8513488769531,293.1499938964844,293.1499938964844,282.1499938964844,35421.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633398711681366,1.0,0.0,0.0,3.758204460144043,3.7582294940948486,9.424408062841394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.48095703125,0.0,1652.456298828125,1895.4371337890625,0.0,1130.0634765625,0.9291077256202698,1.0,0.0,3.0,1.0,0.0
12128520,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404602050781,0.9990000128746032,0.5188850164413452,0.4172462224960327,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407958984375,0.7669848203659058,0.2081690281629562,0.1982470154762268,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.440673828125,0.8004426956176758,0.2357128113508224,0.165972426533699,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410095214844,0.7150029540061951,0.1663881242275238,0.158940315246582,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408874511719,0.7399047613143921,0.1856165677309036,0.8413617610931396,285.4405517578125,285.32861328125,293.24853515625,286.5373840332031,293.245849609375,297.4169616699219,285.4404296875,1.0,0.4106724560260772,1.0,1.0,0.0,1.0,-2.138747215270996,2.1387436389923096,3.68450287169253e-06,1.653246521949768,0.9344308376312256,0.9344308376312256,0.0,82.0263900756836,94.0,16881.345703125,-0.0,857.0845336914062,1.0,282.45733642578125,283.5331726074219,289.6468200683594,290.8513488769531,293.1499938964844,293.1499938964844,282.1499938964844,35421.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633398711681366,1.0,0.0,0.0,3.758204460144043,3.7582294940948486,9.424408062841394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.48095703125,0.0,1652.456298828125,1895.4371337890625,0.0,1130.0634765625,0.9291077256202698,1.0,0.0,3.0,1.0,0.0
12128580,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.9990000128746032,0.5197369456291199,0.4246381223201751,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.7658399343490601,0.2107106894254684,0.2008581310510635,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26495361328125,0.7965534329414368,0.2362969517707824,0.1665313392877578,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651672363281,0.7138604521751404,0.168300375342369,0.1609696149826049,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650756835937,0.7371386885643005,0.1864150464534759,0.8460175395011902,285.2648620605469,285.29888916015625,293.3570556640625,286.5723876953125,293.3541259765625,297.39337158203125,285.264892578125,1.0,0.4153507947921753,1.0,1.0,0.0,1.0,-2.159463882446289,2.1594603061676025,3.756201294891071e-06,1.6696261167526243,0.9328243732452391,0.9328243732452391,0.0,84.46308898925781,82.0,17662.912109375,-0.0,885.3475341796875,1.0,282.1575927734375,283.27960205078125,289.6512451171875,290.9026184082031,293.1499938964844,293.1499938964844,281.8500061035156,35709.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530590057373047,1.0,0.0,0.0,3.769792318344116,3.769817590713501,9.48261572375486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.376953125,0.0,1668.3238525390625,1895.4371337890625,0.0,1261.8404541015625,0.9319133758544922,1.0,0.0,3.0,1.0,0.0
12128640,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.9990000128746032,0.5197369456291199,0.4246381223201751,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.7658399343490601,0.2107106894254684,0.2008581310510635,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26495361328125,0.7965534329414368,0.2362969517707824,0.1665313392877578,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651672363281,0.7138604521751404,0.168300375342369,0.1609696149826049,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650756835937,0.7371386885643005,0.1864150464534759,0.8460175395011902,285.2648620605469,285.29888916015625,293.3570556640625,286.5723876953125,293.3541259765625,297.39337158203125,285.264892578125,1.0,0.4153507947921753,1.0,1.0,0.0,1.0,-2.159463882446289,2.1594603061676025,3.756201294891071e-06,1.6696261167526243,0.9328243732452391,0.9328243732452391,0.0,84.46308898925781,82.0,17662.912109375,-0.0,885.3475341796875,1.0,282.1575927734375,283.27960205078125,289.6512451171875,290.9026184082031,293.1499938964844,293.1499938964844,281.8500061035156,35709.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530590057373047,1.0,0.0,0.0,3.769792318344116,3.769817590713501,9.48261572375486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.376953125,0.0,1668.3238525390625,1895.4371337890625,0.0,1261.8404541015625,0.9319133758544922,1.0,0.0,3.0,1.0,0.0
12128700,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.9990000128746032,0.5198717713356018,0.4242372810840606,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351623535156,0.7674843072891235,0.2118206024169922,0.2019615918397903,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340026855469,0.7970473766326904,0.236445352435112,0.1666749417781829,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.7152302861213684,0.1690738797187805,0.1617609709501266,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365966796875,0.7376916408538818,0.186626985669136,0.847263514995575,285.1315612792969,285.2734680175781,293.4148254394531,286.5924987792969,293.4117736816406,297.38037109375,285.1187438964844,1.0,0.4154500961303711,1.0,1.0,0.0,1.0,-2.1629414558410645,2.162937641143799,3.768668648262974e-06,1.6725929975509644,0.9308829307556152,0.9308829307556152,0.0,84.47032165527344,82.0,18231.783203125,-0.0,888.654052734375,1.0,281.898193359375,283.0727844238281,289.6926574707031,291.0269775390625,293.1499938964844,293.1499938964844,281.8500061035156,35856.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664084255695343,1.0,0.0,0.0,3.771902084350586,3.771927118301392,9.493231800661306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.116943359375,0.0,1671.95556640625,1895.4371337890625,0.0,1339.6663818359375,0.9324526190757751,1.0,0.0,3.0,1.0,0.0
12128760,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.9990000128746032,0.5204424858093262,0.4209735989570617,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7706739902496338,0.2128126919269561,0.2029008418321609,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.7991923093795776,0.2364746034145355,0.1666933596134185,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.7179030776023865,0.1697213649749755,0.1623836457729339,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7395808100700378,0.1867107450962066,0.8476863503456116,285.0832824707031,285.2605895996094,293.47479248046875,286.6142883300781,293.4716491699219,297.3704528808594,285.0827331542969,1.0,0.4144103229045868,1.0,1.0,0.0,1.0,-2.161433696746826,2.1614298820495605,3.76367756871332e-06,1.67155921459198,0.929335594177246,0.929335594177246,0.0,83.61517333984375,85.0,18341.16015625,-0.0,884.0776977539062,1.0,281.8569641113281,283.02166748046875,289.6691589355469,290.95965576171875,293.1499938964844,293.1499938964844,281.54998779296875,35972.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676273941993713,1.0,0.0,0.0,3.77138352394104,3.771408796310425,9.490622119301406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.11328125,0.0,1672.24169921875,1895.4371337890625,0.0,1365.2445068359375,0.9324467778205872,1.0,0.0,3.0,1.0,0.0
12128820,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.5221518874168396,0.4207010567188263,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7731277346611023,0.2146598845720291,0.2046903669834137,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7993537187576294,0.2364159673452377,0.166683554649353,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7196158766746521,0.1708432137966156,0.1634997874498367,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7398062348365784,0.1867158561944961,0.8479662537574768,284.904296875,285.2134704589844,293.60107421875,286.6625061035156,293.59771728515625,297.356689453125,284.9043273925781,1.0,0.4151424467563629,1.0,1.0,0.0,1.0,-2.1649115085601807,2.164907693862915,3.77555875274993e-06,1.6741631031036377,0.9241169691085817,0.9241169691085817,0.0,83.64213562011719,88.0,19030.228515625,-0.0,887.4666137695312,1.0,281.55718994140625,282.7674865722656,289.7015075683594,291.0285339355469,293.1499938964844,293.1499938964844,281.25,36206.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789752840995789,1.0,0.0,0.0,3.7641971111297607,3.7642223834991455,9.454487894799968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.0185546875,0.0,1665.5606689453125,1895.4371337890625,0.0,1448.9453125,0.930989682674408,1.0,0.0,3.0,1.0,0.0
12128880,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.5221518874168396,0.4207010567188263,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7731277346611023,0.2146598845720291,0.2046903669834137,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7993537187576294,0.2364159673452377,0.166683554649353,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7196158766746521,0.1708432137966156,0.1634997874498367,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7398062348365784,0.1867158561944961,0.8479662537574768,284.904296875,285.2134704589844,293.60107421875,286.6625061035156,293.59771728515625,297.356689453125,284.9043273925781,1.0,0.4151424467563629,1.0,1.0,0.0,1.0,-2.1649115085601807,2.164907693862915,3.77555875274993e-06,1.6741631031036377,0.9241169691085817,0.9241169691085817,0.0,83.64213562011719,88.0,19030.228515625,-0.0,887.4666137695312,1.0,281.55718994140625,282.7674865722656,289.7015075683594,291.0285339355469,293.1499938964844,293.1499938964844,281.25,36206.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789752840995789,1.0,0.0,0.0,3.7641971111297607,3.7642223834991455,9.454487894799968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.0185546875,0.0,1665.5606689453125,1895.4371337890625,0.0,1448.9453125,0.930989682674408,1.0,0.0,3.0,1.0,0.0
12128940,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73309326171875,0.9990000128746032,0.5228525400161743,0.4239577054977417,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331848144531,0.7732189297676086,0.216344341635704,0.2063469141721725,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.7970809936523438,0.2362074702978134,0.1665855497121811,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7191763520240784,0.1717679947614669,0.1644478738307953,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.7378965616226196,0.1865226626396179,0.8474626541137695,284.73309326171875,285.15740966796875,293.7351989746094,286.7164001464844,293.7316589355469,297.3380126953125,284.7334899902344,1.0,0.4168177545070648,1.0,1.0,0.0,1.0,-2.17122745513916,2.1712236404418945,3.79723996957182e-06,1.6789240837097168,0.9174636602401732,0.9174636602401732,0.0,84.63137817382812,76.0,19751.49609375,-0.0,897.1162109375,1.0,281.2572937011719,282.5181884765625,289.7509765625,291.1171264648437,293.1499938964844,293.1499938964844,280.95001220703125,36415.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894640922546387,1.0,0.0,0.0,3.749204874038696,3.749229907989502,9.379326115777076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.7431640625,0.0,1649.558349609375,1895.4371337890625,0.0,1528.6181640625,0.9277666807174684,1.0,0.0,3.0,1.0,0.0
12129000,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73309326171875,0.9990000128746032,0.5228525400161743,0.4239577054977417,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331848144531,0.7732189297676086,0.216344341635704,0.2063469141721725,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.7970809936523438,0.2362074702978134,0.1665855497121811,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7191763520240784,0.1717679947614669,0.1644478738307953,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.7378965616226196,0.1865226626396179,0.8474626541137695,284.73309326171875,285.15740966796875,293.7351989746094,286.7164001464844,293.7316589355469,297.3380126953125,284.7334899902344,1.0,0.4168177545070648,1.0,1.0,0.0,1.0,-2.17122745513916,2.1712236404418945,3.79723996957182e-06,1.6789240837097168,0.9174636602401732,0.9174636602401732,0.0,84.63137817382812,76.0,19751.49609375,-0.0,897.1162109375,1.0,281.2572937011719,282.5181884765625,289.7509765625,291.1171264648437,293.1499938964844,293.1499938964844,280.95001220703125,36415.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894640922546387,1.0,0.0,0.0,3.749204874038696,3.749229907989502,9.379326115777076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.7431640625,0.0,1649.558349609375,1895.4371337890625,0.0,1528.6181640625,0.9277666807174684,1.0,0.0,3.0,1.0,0.0
12129060,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583801269531,0.9990000128746032,0.5238985419273376,0.4165278077125549,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587158203125,0.779679536819458,0.2178843319416046,0.2077626436948776,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55865478515625,0.8014922738075256,0.2358718663454055,0.1663213521242141,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589294433594,0.724118709564209,0.1725330352783203,0.1651352643966674,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.558837890625,0.7414785027503967,0.1861481219530105,0.8456432819366455,284.5585021972656,285.09228515625,293.8764038085937,286.7753601074219,293.8726806640625,297.3228454589844,284.5579833984375,1.0,0.413493275642395,1.0,1.0,0.0,1.0,-2.162344694137573,2.162340879440308,3.7665759009541935e-06,1.672113060951233,0.9093895554542542,0.9093895554542542,0.0,82.53194427490234,79.0,20372.2421875,-0.0,880.9450073242188,1.0,280.9577331542969,282.2666015625,289.80975341796875,291.2147827148437,293.1499938964844,293.1499938964844,280.6499938964844,36614.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000894546508789,1.0,0.0,0.0,3.726858139038086,3.726883172988892,9.267850487049144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.1044921875,0.0,1625.0682373046875,1895.4371337890625,0.0,1611.458984375,0.922891080379486,1.0,0.0,3.0,1.0,0.0
12129120,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583801269531,0.9990000128746032,0.5238985419273376,0.4165278077125549,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587158203125,0.779679536819458,0.2178843319416046,0.2077626436948776,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55865478515625,0.8014922738075256,0.2358718663454055,0.1663213521242141,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589294433594,0.724118709564209,0.1725330352783203,0.1651352643966674,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.558837890625,0.7414785027503967,0.1861481219530105,0.8456432819366455,284.5585021972656,285.09228515625,293.8764038085937,286.7753601074219,293.8726806640625,297.3228454589844,284.5579833984375,1.0,0.413493275642395,1.0,1.0,0.0,1.0,-2.162344694137573,2.162340879440308,3.7665759009541935e-06,1.672113060951233,0.9093895554542542,0.9093895554542542,0.0,82.53194427490234,79.0,20372.2421875,-0.0,880.9450073242188,1.0,280.9577331542969,282.2666015625,289.80975341796875,291.2147827148437,293.1499938964844,293.1499938964844,280.6499938964844,36614.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000894546508789,1.0,0.0,0.0,3.726858139038086,3.726883172988892,9.267850487049144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.1044921875,0.0,1625.0682373046875,1895.4371337890625,0.0,1611.458984375,0.922891080379486,1.0,0.0,3.0,1.0,0.0
12129180,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38580322265625,0.9990000128746032,0.5263005495071411,0.4130209386348724,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3858642578125,0.7836739420890808,0.2193430066108703,0.2091205567121505,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3858642578125,0.8033154010772705,0.2354566305875778,0.166018858551979,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.385986328125,0.7268592119216919,0.1732050031423568,0.1657550483942031,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3859558105469,0.7428455352783203,0.1856784224510193,0.8434635400772095,284.38580322265625,285.0180358886719,294.0240173339844,286.8387756347656,294.0201110839844,297.31817626953125,284.3860778808594,1.0,0.4123375713825226,1.0,1.0,0.0,1.0,-2.15751576423645,2.157511949539185,3.7497277389775263e-06,1.6682683229446411,0.9000281095504761,0.9000281095504761,0.0,81.52989196777344,82.0,21014.935546875,-0.0,872.7250366210938,1.0,280.6579284667969,282.0183410644531,289.87091064453125,291.3134155273437,293.1499938964844,293.1499938964844,280.3500061035156,36811.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101804614067078,1.0,0.0,0.0,3.697138547897339,3.697163343429565,9.120628305936408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.607421875,0.0,1592.394775390625,1895.4371337890625,0.0,1692.0029296875,0.9163714647293092,1.0,0.0,3.0,1.0,0.0
