time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129240,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38580322265625,0.9990000128746032,0.5263005495071411,0.4130209386348724,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3858642578125,0.7836739420890808,0.2193430066108703,0.2091205567121505,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3858642578125,0.8033154010772705,0.2354566305875778,0.166018858551979,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.385986328125,0.7268592119216919,0.1732050031423568,0.1657550483942031,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3859558105469,0.7428455352783203,0.1856784224510193,0.8434635400772095,284.38580322265625,285.0180358886719,294.0240173339844,286.8387756347656,294.0201110839844,297.31817626953125,284.3860778808594,1.0,0.4123375713825226,1.0,1.0,0.0,1.0,-2.15751576423645,2.157511949539185,3.7497277389775263e-06,1.6682683229446411,0.9000281095504761,0.9000281095504761,0.0,81.52989196777344,82.0,21014.935546875,-0.0,872.7250366210938,1.0,280.6579284667969,282.0183410644531,289.87091064453125,291.3134155273437,293.1499938964844,293.1499938964844,280.3500061035156,36811.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101804614067078,1.0,0.0,0.0,3.697138547897339,3.697163343429565,9.120628305936408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.607421875,0.0,1592.394775390625,1895.4371337890625,0.0,1692.0029296875,0.9163714647293092,1.0,0.0,3.0,1.0,0.0
12129300,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2576904296875,0.9990000128746032,0.5272287726402283,0.4128767848014831,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2624206542969,0.7846569418907166,0.220066100358963,0.2098150849342346,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.26177978515625,0.8031854629516602,0.2352449148893356,0.1658825278282165,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2651062011719,0.727362871170044,0.1735239773988723,0.1660694181919098,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2642517089844,0.7426353693008423,0.1854297667741775,0.8424097895622253,284.2594909667969,284.9769897460937,294.1000061035156,286.8719787597656,294.0960388183594,297.3147888183594,284.2479553222656,1.0,0.4122909307479858,1.0,1.0,0.0,1.0,-2.157123327255249,2.1571195125579834,3.7483823689399287e-06,1.6679692268371582,0.894476056098938,0.894476056098938,0.0,81.4837417602539,82.0,21561.232421875,-0.0,872.1885375976562,1.0,280.40045166015625,281.81982421875,289.9365539550781,291.4613952636719,293.1499938964844,293.1499938964844,280.3500061035156,36912.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182087302207947,1.0,0.0,0.0,3.679997682571411,3.68002200126648,9.036252777150366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.25732421875,0.0,1573.68212890625,1895.4371337890625,0.0,1757.3084716796875,0.912567138671875,1.0,0.0,3.0,1.0,0.0
12129360,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2236022949219,0.9990000128746032,0.527782678604126,0.4136653840541839,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2234191894531,0.784972608089447,0.2207447737455368,0.2104630172252655,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2234191894531,0.8023627400398254,0.2349800318479538,0.1657026410102844,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2233581542969,0.7273005843162537,0.1737977713346481,0.1663404405117035,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.223388671875,0.7418406009674072,0.1851337701082229,0.8411422967910767,284.2235107421875,284.95001220703125,294.17730712890625,286.90606689453125,294.1732788085937,297.3088073730469,284.2244873046875,1.0,0.4125316739082336,1.0,1.0,0.0,1.0,-2.157434701919556,2.157431125640869,3.7493912259378703e-06,1.6681708097457886,0.8895145058631897,0.8895145058631897,0.0,81.6842269897461,85.0,21709.587890625,-0.0,873.2174682617188,1.0,280.35772705078125,281.7765808105469,289.9384460449219,291.4208374023437,293.1499938964844,293.1499938964844,280.6499938964844,37000.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201381325721741,1.0,0.0,0.0,3.66045594215393,3.660480260848999,8.940538123169972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.386474609375,0.0,1552.342529296875,1895.4371337890625,0.0,1773.1580810546875,0.90829735994339,1.0,0.0,3.0,1.0,0.0
12129420,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47296142578125,0.9990000128746032,0.5306461453437805,0.4156403839588165,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4707946777344,0.7860334515571594,0.2229911684989929,0.2123036831617355,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4710388183594,0.8012717366218567,0.2355245649814605,0.1658337861299514,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4696044921875,0.7275217175483704,0.1750441938638687,0.1672993451356887,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4699401855469,0.7406265139579773,0.1852982193231582,0.8407455086708069,284.4721069335937,284.95001220703125,294.3356018066406,286.9765930175781,294.3314514160156,297.3123474121094,284.47802734375,1.0,0.4138331115245819,1.0,1.0,0.0,1.0,-2.162844181060791,2.1628403663635254,3.7684089875256177e-06,1.6725640296936035,0.8849687576293945,0.8849687576293945,0.0,82.32952117919922,88.0,21503.8046875,-0.0,880.6779174804688,1.0,280.6419372558594,282.053466796875,289.88104248046875,291.273681640625,293.1499938964844,293.1499938964844,280.95001220703125,36829.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951543092727661,1.0,0.0,0.0,3.6281278133392334,3.628151893615722,8.783315479377052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.849609375,0.0,1515.1370849609375,1895.4371337890625,0.0,1572.7237548828125,0.9009955525398254,1.0,0.0,3.0,1.0,0.0
12129480,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47296142578125,0.9990000128746032,0.5306461453437805,0.4156403839588165,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4707946777344,0.7860334515571594,0.2229911684989929,0.2123036831617355,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4710388183594,0.8012717366218567,0.2355245649814605,0.1658337861299514,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4696044921875,0.7275217175483704,0.1750441938638687,0.1672993451356887,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4699401855469,0.7406265139579773,0.1852982193231582,0.8407455086708069,284.4721069335937,284.95001220703125,294.3356018066406,286.9765930175781,294.3314514160156,297.3123474121094,284.47802734375,1.0,0.4138331115245819,1.0,1.0,0.0,1.0,-2.162844181060791,2.1628403663635254,3.7684089875256177e-06,1.6725640296936035,0.8849687576293945,0.8849687576293945,0.0,82.32952117919922,88.0,21503.8046875,-0.0,880.6779174804688,1.0,280.6419372558594,282.053466796875,289.88104248046875,291.273681640625,293.1499938964844,293.1499938964844,280.95001220703125,36829.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951543092727661,1.0,0.0,0.0,3.6281278133392334,3.628151893615722,8.783315479377052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.849609375,0.0,1515.1370849609375,1895.4371337890625,0.0,1572.7237548828125,0.9009955525398254,1.0,0.0,3.0,1.0,0.0
12129540,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.9990000128746032,0.5355914831161499,0.417113721370697,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.7887090444564819,0.2262468785047531,0.2151792198419571,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489318847656,0.801965594291687,0.2372006773948669,0.1668426096439361,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474670410156,0.7291339039802551,0.177124485373497,0.1691020280122757,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477722167969,0.7409050464630127,0.1863829940557479,0.8447415232658386,284.75006103515625,284.95001220703125,294.4981384277344,287.0498046875,294.4939270019531,297.3328857421875,284.75640869140625,1.0,0.4162383675575256,1.0,1.0,0.0,1.0,-2.176238775253296,2.1762349605560303,3.815177478827536e-06,1.6831142902374268,0.8844090700149536,0.8844090700149536,0.0,83.07917785644531,91.0,21380.244140625,-0.0,896.1482543945312,1.0,280.9412841796875,282.3522033691406,289.9462890625,291.298583984375,293.1499938964844,293.1499938964844,281.25,36513.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693979501724243,1.0,0.0,0.0,3.607678174972534,3.607701778411865,8.684580734552583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.647216796875,0.0,1490.3890380859375,1895.4371337890625,0.0,1378.1270751953125,0.8962214589118958,1.0,0.0,3.0,1.0,0.0
12129600,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.9990000128746032,0.5355914831161499,0.417113721370697,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.7887090444564819,0.2262468785047531,0.2151792198419571,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489318847656,0.801965594291687,0.2372006773948669,0.1668426096439361,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474670410156,0.7291339039802551,0.177124485373497,0.1691020280122757,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477722167969,0.7409050464630127,0.1863829940557479,0.8447415232658386,284.75006103515625,284.95001220703125,294.4981384277344,287.0498046875,294.4939270019531,297.3328857421875,284.75640869140625,1.0,0.4162383675575256,1.0,1.0,0.0,1.0,-2.176238775253296,2.1762349605560303,3.815177478827536e-06,1.6831142902374268,0.8844090700149536,0.8844090700149536,0.0,83.07917785644531,91.0,21380.244140625,-0.0,896.1482543945312,1.0,280.9412841796875,282.3522033691406,289.9462890625,291.298583984375,293.1499938964844,293.1499938964844,281.25,36513.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693979501724243,1.0,0.0,0.0,3.607678174972534,3.607701778411865,8.684580734552583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.647216796875,0.0,1490.3890380859375,1895.4371337890625,0.0,1378.1270751953125,0.8962214589118958,1.0,0.0,3.0,1.0,0.0
12129660,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9990000128746032,0.541704535484314,0.4188664555549621,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.792007565498352,0.2301327735185623,0.2187279164791107,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8033362627029419,0.2395372539758682,0.1683813333511352,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7313240170478821,0.1797376573085785,0.1714736521244049,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7418535947799683,0.1880715489387512,0.8517659902572632,285.0307312011719,284.95001220703125,294.66424560546875,287.1250915527344,294.65997314453125,297.3582763671875,285.0371398925781,1.0,0.4196221232414245,1.0,1.0,0.0,1.0,-2.1957364082336426,2.195732593536377,3.883853878505761e-06,1.6984987258911133,0.8876157999038696,0.8876157999038696,0.0,84.08145904541016,94.0,21317.166015625,-0.0,918.6348876953124,1.0,281.2411499023437,282.6503601074219,290.0632019042969,291.40155029296875,293.1499938964844,293.1499938964844,281.54998779296875,36133.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530546545982361,1.0,0.0,0.0,3.601414918899536,3.601438522338867,8.654452585687977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.1689453125,0.0,1480.768310546875,1895.4371337890625,0.0,1261.8104248046875,0.8945582509040833,1.0,0.0,3.0,1.0,0.0
12129720,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9990000128746032,0.541704535484314,0.4188664555549621,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.792007565498352,0.2301327735185623,0.2187279164791107,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8033362627029419,0.2395372539758682,0.1683813333511352,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7313240170478821,0.1797376573085785,0.1714736521244049,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7418535947799683,0.1880715489387512,0.8517659902572632,285.0307312011719,284.95001220703125,294.66424560546875,287.1250915527344,294.65997314453125,297.3582763671875,285.0371398925781,1.0,0.4196221232414245,1.0,1.0,0.0,1.0,-2.1957364082336426,2.195732593536377,3.883853878505761e-06,1.6984987258911133,0.8876157999038696,0.8876157999038696,0.0,84.08145904541016,94.0,21317.166015625,-0.0,918.6348876953124,1.0,281.2411499023437,282.6503601074219,290.0632019042969,291.40155029296875,293.1499938964844,293.1499938964844,281.54998779296875,36133.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530546545982361,1.0,0.0,0.0,3.601414918899536,3.601438522338867,8.654452585687977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.1689453125,0.0,1480.768310546875,1895.4371337890625,0.0,1261.8104248046875,0.8945582509040833,1.0,0.0,3.0,1.0,0.0
12129780,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122253417969,0.9990000128746032,0.5484517812728882,0.4212393462657928,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7954080104827881,0.2344535291194915,0.2227295935153961,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.8048176169395447,0.2422910034656524,0.1702495813369751,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.7336432337760925,0.1827104687690735,0.1742249876260757,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30908203125,0.7430269718170166,0.1901910156011581,0.8609161376953125,285.31134033203125,284.95001220703125,294.83319091796875,287.20184326171875,294.82891845703125,297.38299560546875,285.3176574707031,1.0,0.4238359928131103,1.0,1.0,0.0,1.0,-2.2199292182922363,2.2199254035949707,3.969727004005108e-06,1.7174386978149414,0.8945674896240234,0.8945674896240234,0.0,85.3798599243164,97.0,21302.8046875,-0.0,947.2352294921876,1.0,281.5411376953125,282.94610595703125,290.1825866699219,291.521240234375,293.1499938964844,293.1499938964844,281.8500061035156,35728.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457279920578003,1.0,0.0,0.0,3.6103241443634033,3.6103477478027344,8.697325029061176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.93798828125,0.0,1487.4619140625,1895.4371337890625,0.0,1211.6243896484375,0.8962607979774475,1.0,0.0,3.0,1.0,0.0
12129840,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122253417969,0.9990000128746032,0.5484517812728882,0.4212393462657928,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7954080104827881,0.2344535291194915,0.2227295935153961,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.8048176169395447,0.2422910034656524,0.1702495813369751,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.7336432337760925,0.1827104687690735,0.1742249876260757,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30908203125,0.7430269718170166,0.1901910156011581,0.8609161376953125,285.31134033203125,284.95001220703125,294.83319091796875,287.20184326171875,294.82891845703125,297.38299560546875,285.3176574707031,1.0,0.4238359928131103,1.0,1.0,0.0,1.0,-2.2199292182922363,2.2199254035949707,3.969727004005108e-06,1.7174386978149414,0.8945674896240234,0.8945674896240234,0.0,85.3798599243164,97.0,21302.8046875,-0.0,947.2352294921876,1.0,281.5411376953125,282.94610595703125,290.1825866699219,291.521240234375,293.1499938964844,293.1499938964844,281.8500061035156,35728.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457279920578003,1.0,0.0,0.0,3.6103241443634033,3.6103477478027344,8.697325029061176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.93798828125,0.0,1487.4619140625,1895.4371337890625,0.0,1211.6243896484375,0.8962607979774475,1.0,0.0,3.0,1.0,0.0
12129900,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.9990000128746032,0.5519421100616455,0.4227440059185028,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.489990234375,0.7970131039619446,0.2367280274629593,0.2248419225215912,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903869628906,0.8054556846618652,0.2437651008367538,0.1712542474269867,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862670898437,0.7347354888916016,0.184286966919899,0.1756916940212249,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869079589844,0.7435744404792786,0.1913584917783737,0.8660171031951904,285.49365234375,284.95001220703125,294.91851806640625,287.2406005859375,294.91424560546875,297.3953552246094,285.5115966796875,1.0,0.4262067973613739,1.0,1.0,0.0,1.0,-2.233368158340454,2.2333641052246094,4.017751507490175e-06,1.7278954982757568,0.899935781955719,0.899935781955719,0.0,86.15080261230469,97.0,21099.453125,-0.0,963.5504760742188,1.0,281.79766845703125,283.1676330566406,290.2033996582031,291.48345947265625,293.1499938964844,293.1499938964844,281.8500061035156,35519.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412157416343689,1.0,0.0,0.0,3.620141267776489,3.62016487121582,8.744688102524378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.15185546875,0.0,1496.6336669921875,1895.4371337890625,0.0,1181.34619140625,0.8983439207077026,1.0,0.0,3.0,1.0,0.0
12129960,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.9990000128746032,0.5555920600891113,0.424292117357254,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59039306640625,0.7987171411514282,0.2391123622655868,0.2270743697881698,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904846191406,0.8061995506286621,0.2453455179929733,0.1723475158214569,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892028808594,0.7359147071838379,0.1859489381313324,0.1772518306970596,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893859863281,0.7442269325256348,0.1926225125789642,0.8716124296188354,285.5915222167969,284.95001220703125,295.0042724609375,287.2795104980469,295.0,297.4084777832031,285.5975036621094,1.0,0.4287396669387817,1.0,1.0,0.0,1.0,-2.2478160858154297,2.247812032699585,4.06966864829883e-06,1.7391048669815063,0.9052494764328004,0.9052494764328004,0.0,86.96550750732422,100.0,21326.474609375,-0.0,981.2308349609376,1.0,281.8418273925781,283.23956298828125,290.2860412597656,291.6307678222656,293.1499938964844,293.1499938964844,281.54998779296875,35328.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437408924102783,1.0,0.0,0.0,3.634218215942383,3.634241819381714,8.812828014015395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.70947265625,0.0,1510.675048828125,1895.4371337890625,0.0,1198.2305908203125,0.9013206958770752,1.0,0.0,3.0,1.0,0.0
12130020,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.9990000128746032,0.5604315996170044,0.4294661283493042,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669494628906,0.8002687692642212,0.2430950701236724,0.2311478704214096,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669494628906,0.8057067394256592,0.2475024163722992,0.1741362065076828,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46685791015625,0.7367241978645325,0.1886217594146728,0.180051252245903,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46685791015625,0.7439582347869873,0.1944601535797119,0.8812308311462402,285.4670715332031,284.95001220703125,295.1767883300781,287.3575439453125,295.17254638671875,297.4172668457031,285.46832275390625,1.0,0.4340895712375641,1.0,1.0,0.0,1.0,-2.275991678237915,2.2759876251220703,4.172004537394969e-06,1.7610052824020386,0.9111257195472716,0.9111257195472716,0.0,89.11629486083984,103.0,22323.880859375,-0.0,1018.4683837890624,1.0,281.5580749511719,283.0177307128906,290.51153564453125,291.99713134765625,293.1499938964844,293.1499938964844,281.25,35321.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809207797050476,1.0,0.0,0.0,3.660200357437134,3.660224437713623,8.939289841691789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.76171875,0.0,1539.459228515625,1895.4371337890625,0.0,1463.56005859375,0.9070966839790344,1.0,0.0,3.0,1.0,0.0
12130080,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.9990000128746032,0.5604315996170044,0.4294661283493042,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669494628906,0.8002687692642212,0.2430950701236724,0.2311478704214096,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669494628906,0.8057067394256592,0.2475024163722992,0.1741362065076828,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46685791015625,0.7367241978645325,0.1886217594146728,0.180051252245903,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46685791015625,0.7439582347869873,0.1944601535797119,0.8812308311462402,285.4670715332031,284.95001220703125,295.1767883300781,287.3575439453125,295.17254638671875,297.4172668457031,285.46832275390625,1.0,0.4340895712375641,1.0,1.0,0.0,1.0,-2.275991678237915,2.2759876251220703,4.172004537394969e-06,1.7610052824020386,0.9111257195472716,0.9111257195472716,0.0,89.11629486083984,103.0,22323.880859375,-0.0,1018.4683837890624,1.0,281.5580749511719,283.0177307128906,290.51153564453125,291.99713134765625,293.1499938964844,293.1499938964844,281.25,35321.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809207797050476,1.0,0.0,0.0,3.660200357437134,3.660224437713623,8.939289841691789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.76171875,0.0,1539.459228515625,1895.4371337890625,0.0,1463.56005859375,0.9070966839790344,1.0,0.0,3.0,1.0,0.0
12130140,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170166015625,0.9990000128746032,0.5622997283935547,0.4379614293575287,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168029785156,0.7986274361610413,0.2461643517017364,0.2343132495880127,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168029785156,0.8018258810043335,0.2485526204109192,0.1750924885272979,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3167419433594,0.7347875237464905,0.1904720366001129,0.1820577383041381,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3167419433594,0.7408241629600525,0.195367157459259,0.8866526484489441,285.31689453125,284.95001220703125,295.3500061035156,287.4353332519531,295.3457946777344,297.4057922363281,285.31805419921875,1.0,0.439467191696167,1.0,1.0,0.0,1.0,-2.3000738620758057,2.300069570541382,4.260592049831757e-06,1.7797532081604004,0.91474711894989,0.91474711894989,0.0,92.03034973144533,106.0,23314.09765625,0.0,1055.16748046875,1.0,281.2579650878906,282.7733154296875,290.5928955078125,292.17462158203125,293.1499938964844,293.1499938964844,280.95001220703125,35432.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176299095153809,1.0,0.0,0.0,3.681852579116821,3.681876659393311,9.045364208759564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.83447265625,0.0,1564.6143798828125,1895.4371337890625,0.0,1752.56494140625,0.9120125770568848,1.0,0.0,3.0,1.0,0.0
12130200,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170166015625,0.9990000128746032,0.5622997283935547,0.4379614293575287,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168029785156,0.7986274361610413,0.2461643517017364,0.2343132495880127,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168029785156,0.8018258810043335,0.2485526204109192,0.1750924885272979,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3167419433594,0.7347875237464905,0.1904720366001129,0.1820577383041381,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3167419433594,0.7408241629600525,0.195367157459259,0.8866526484489441,285.31689453125,284.95001220703125,295.3500061035156,287.4353332519531,295.3457946777344,297.4057922363281,285.31805419921875,1.0,0.439467191696167,1.0,1.0,0.0,1.0,-2.3000738620758057,2.300069570541382,4.260592049831757e-06,1.7797532081604004,0.91474711894989,0.91474711894989,0.0,92.03034973144533,106.0,23314.09765625,0.0,1055.16748046875,1.0,281.2579650878906,282.7733154296875,290.5928955078125,292.17462158203125,293.1499938964844,293.1499938964844,280.95001220703125,35432.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176299095153809,1.0,0.0,0.0,3.681852579116821,3.681876659393311,9.045364208759564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.83447265625,0.0,1564.6143798828125,1895.4371337890625,0.0,1752.56494140625,0.9120125770568848,1.0,0.0,3.0,1.0,0.0
12130260,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.9990000128746032,0.5620802640914917,0.4482119977474212,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7953218817710876,0.2486977130174636,0.2369165867567062,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7962418794631958,0.2490120679140091,0.1755761504173278,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16650390625,0.7313611507415771,0.1917863339185714,0.1835172474384308,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16650390625,0.7361194491386414,0.1956373751163482,0.8890059590339661,285.1666564941406,284.95001220703125,295.5232238769531,287.5123291015625,295.51904296875,297.3826904296875,285.1677551269531,1.0,0.4446741938591003,1.0,1.0,0.0,1.0,-2.3206779956817627,2.320673704147339,4.337227437645197e-06,1.795827865600586,0.9163538217544556,0.9163538217544556,0.0,95.3555679321289,109.0,24283.6171875,0.0,1090.4112548828125,1.0,280.9581298828125,282.5297241210937,290.62225341796875,292.2705383300781,293.1499938964844,293.1499938964844,280.6499938964844,35591.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432973384857178,1.0,0.0,0.0,3.6975953578948975,3.697619676589966,9.122882147494238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.14306640625,0.0,1583.672119140625,1895.4371337890625,0.0,1967.7501220703125,0.9156462550163268,1.0,0.0,3.0,1.0,0.0
12130320,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.9990000128746032,0.5620802640914917,0.4482119977474212,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7953218817710876,0.2486977130174636,0.2369165867567062,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7962418794631958,0.2490120679140091,0.1755761504173278,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16650390625,0.7313611507415771,0.1917863339185714,0.1835172474384308,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16650390625,0.7361194491386414,0.1956373751163482,0.8890059590339661,285.1666564941406,284.95001220703125,295.5232238769531,287.5123291015625,295.51904296875,297.3826904296875,285.1677551269531,1.0,0.4446741938591003,1.0,1.0,0.0,1.0,-2.3206779956817627,2.320673704147339,4.337227437645197e-06,1.795827865600586,0.9163538217544556,0.9163538217544556,0.0,95.3555679321289,109.0,24283.6171875,0.0,1090.4112548828125,1.0,280.9581298828125,282.5297241210937,290.62225341796875,292.2705383300781,293.1499938964844,293.1499938964844,280.6499938964844,35591.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432973384857178,1.0,0.0,0.0,3.6975953578948975,3.697619676589966,9.122882147494238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.14306640625,0.0,1583.672119140625,1895.4371337890625,0.0,1967.7501220703125,0.9156462550163268,1.0,0.0,3.0,1.0,0.0
12130380,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9990000128746032,0.560312807559967,0.4591719508171081,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7913361191749573,0.2509083151817322,0.239183247089386,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7900192141532898,0.2491480857133865,0.1758045107126236,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7272709608078003,0.1927458941936493,0.1846149116754531,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7307316064834595,0.1954971104860305,0.8893244862556458,285.016357421875,284.95001220703125,295.6957092285156,287.5879821777344,295.6916198730469,297.3480834960937,285.0175170898437,1.0,0.4496282041072845,1.0,1.0,0.0,1.0,-2.3385443687438965,2.3385400772094727,4.404360424814513e-06,1.8098211288452148,0.915951132774353,0.915951132774353,0.0,98.85933685302734,97.0,25234.275390625,0.0,1123.9075927734375,1.0,280.65802001953125,282.2870178222656,290.6585388183594,292.3609924316406,293.1499938964844,293.1499938964844,280.3500061035156,35775.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605521082878113,1.0,0.0,0.0,3.706536769866944,3.706561326980591,9.167056873593538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.54248046875,0.0,1595.2757568359375,1895.4371337890625,0.0,2117.417236328125,0.91777241230011,1.0,0.0,3.0,1.0,0.0
12130440,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9990000128746032,0.560312807559967,0.4591719508171081,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7913361191749573,0.2509083151817322,0.239183247089386,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7900192141532898,0.2491480857133865,0.1758045107126236,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7272709608078003,0.1927458941936493,0.1846149116754531,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7307316064834595,0.1954971104860305,0.8893244862556458,285.016357421875,284.95001220703125,295.6957092285156,287.5879821777344,295.6916198730469,297.3480834960937,285.0175170898437,1.0,0.4496282041072845,1.0,1.0,0.0,1.0,-2.3385443687438965,2.3385400772094727,4.404360424814513e-06,1.8098211288452148,0.915951132774353,0.915951132774353,0.0,98.85933685302734,97.0,25234.275390625,0.0,1123.9075927734375,1.0,280.65802001953125,282.2870178222656,290.6585388183594,292.3609924316406,293.1499938964844,293.1499938964844,280.3500061035156,35775.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605521082878113,1.0,0.0,0.0,3.706536769866944,3.706561326980591,9.167056873593538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.54248046875,0.0,1595.2757568359375,1895.4371337890625,0.0,2117.417236328125,0.91777241230011,1.0,0.0,3.0,1.0,0.0
12130500,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,0.559291660785675,0.4599686861038208,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7920183539390564,0.2519353628158569,0.2402005791664123,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7896013259887695,0.2491437941789627,0.1758381426334381,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7273827195167542,0.19312784075737,0.1850273013114929,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7302121520042419,0.195329487323761,0.8888134360313416,284.8924560546875,284.95001220703125,295.781494140625,287.6251220703125,295.77740478515625,297.3311462402344,284.88238525390625,1.0,0.4497672021389007,1.0,1.0,0.0,1.0,-2.340660572052002,2.340656042098999,4.412732323544333e-06,1.8116910457611084,0.914411187171936,0.914411187171936,0.0,99.1511001586914,97.0,25873.935546875,0.0,1127.4078369140625,1.0,280.4000244140625,282.0867004394531,290.71484375,292.507568359375,293.1499938964844,293.1499938964844,280.3500061035156,35883.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704243659973145,1.0,0.0,0.0,3.7085154056549072,3.708539962768554,9.176845878755556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.4677734375,0.0,1598.3629150390625,1895.4371337890625,0.0,2204.60791015625,0.9182499051094056,1.0,0.0,3.0,1.0,0.0
12130560,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9990000128746032,0.5587853193283081,0.457721084356308,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.794349193572998,0.2528814673423767,0.2410818785429,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.790818989276886,0.2490545809268951,0.1757665574550628,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7288181781768799,0.1934241503477096,0.1853040307760238,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7310259938240051,0.1950807422399521,0.8876737952232361,284.85894775390625,284.95001220703125,295.8667907714844,287.6617126464844,295.8627319335937,297.3182067871094,284.8593444824219,1.0,0.4487443268299103,1.0,1.0,0.0,1.0,-2.3379030227661133,2.337898731231689,4.402588274388108e-06,1.8096766471862795,0.9134175777435304,0.9134175777435304,0.0,98.45931243896484,85.0,26059.271484375,0.0,1121.5947265625,1.0,280.3575439453125,282.0393981933594,290.7119140625,292.46337890625,293.1499938964844,293.1499938964844,280.04998779296875,35980.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737232446670532,1.0,0.0,0.0,3.70796251296997,3.707987070083618,9.174110005005788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.02490234375,0.0,1598.464599609375,1895.4371337890625,0.0,2233.971923828125,0.9182270169258118,1.0,0.0,3.0,1.0,0.0
12130620,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.9990000128746032,0.5602084398269653,0.4460999965667724,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.8032602667808533,0.2547366917133331,0.2427298575639724,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7974899411201477,0.2488493174314499,0.1755480915307998,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7351129055023193,0.1939508616924286,0.1857066303491592,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7361027598381042,0.1945340633392334,0.8847518563270569,284.7078857421875,284.95001220703125,296.0357360839844,287.7330322265625,296.0317077636719,297.3084716796875,284.7076110839844,1.0,0.4438212811946869,1.0,1.0,0.0,1.0,-2.322643518447876,2.322639226913452,4.345774868852459e-06,1.7980293035507202,0.9089441299438475,0.9089441299438475,0.0,94.88299560546876,88.0,26858.33203125,0.0,1090.6629638671875,1.0,280.0579833984375,281.7947998046875,290.77398681640625,292.5743103027344,293.1499938964844,293.1499938964844,279.75,36192.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851245999336243,1.0,0.0,0.0,3.70150637626648,3.701530933380127,9.142191288447066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.1533203125,0.0,1592.691650390625,1895.4371337890625,0.0,2336.270751953125,0.9169211387634276,1.0,0.0,3.0,1.0,0.0
12130680,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.9990000128746032,0.5602084398269653,0.4460999965667724,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.8032602667808533,0.2547366917133331,0.2427298575639724,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7974899411201477,0.2488493174314499,0.1755480915307998,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7351129055023193,0.1939508616924286,0.1857066303491592,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7361027598381042,0.1945340633392334,0.8847518563270569,284.7078857421875,284.95001220703125,296.0357360839844,287.7330322265625,296.0317077636719,297.3084716796875,284.7076110839844,1.0,0.4438212811946869,1.0,1.0,0.0,1.0,-2.322643518447876,2.322639226913452,4.345774868852459e-06,1.7980293035507202,0.9089441299438475,0.9089441299438475,0.0,94.88299560546876,88.0,26858.33203125,0.0,1090.6629638671875,1.0,280.0579833984375,281.7947998046875,290.77398681640625,292.5743103027344,293.1499938964844,293.1499938964844,279.75,36192.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851245999336243,1.0,0.0,0.0,3.70150637626648,3.701530933380127,9.142191288447066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.1533203125,0.0,1592.691650390625,1895.4371337890625,0.0,2336.270751953125,0.9169211387634276,1.0,0.0,3.0,1.0,0.0
12130740,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591735839844,0.9990000128746032,0.5633942484855652,0.4397941827774048,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591125488281,0.808993935585022,0.2565441727638244,0.2443772107362747,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591125488281,0.8010469079017639,0.2485894113779068,0.1753271222114563,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.7388389110565186,0.1944142282009124,0.1860908567905426,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.7386077046394348,0.1939477324485778,0.8818473219871521,284.55914306640625,284.95001220703125,296.20184326171875,287.80133056640625,296.1978759765625,297.31072998046875,284.55963134765625,1.0,0.441500723361969,1.0,1.0,0.0,1.0,-2.313741683959961,2.313737392425537,4.312405962991761e-06,1.7910079956054688,0.9024744033813475,0.9024744033813475,0.0,92.94967651367188,91.0,27680.388671875,0.0,1073.4022216796875,1.0,279.758056640625,281.5545654296875,290.8386535644531,292.68768310546875,293.1499938964844,293.1499938964844,279.45001220703125,36419.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958306670188904,1.0,0.0,0.0,3.686567783355713,3.68659234046936,9.068547797141946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.10498046875,0.0,1577.4034423828125,1895.4371337890625,0.0,2433.368896484375,0.913730263710022,1.0,0.0,3.0,1.0,0.0
12130800,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591735839844,0.9990000128746032,0.5633942484855652,0.4397941827774048,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591125488281,0.808993935585022,0.2565441727638244,0.2443772107362747,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591125488281,0.8010469079017639,0.2485894113779068,0.1753271222114563,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.7388389110565186,0.1944142282009124,0.1860908567905426,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.7386077046394348,0.1939477324485778,0.8818473219871521,284.55914306640625,284.95001220703125,296.20184326171875,287.80133056640625,296.1978759765625,297.31072998046875,284.55963134765625,1.0,0.441500723361969,1.0,1.0,0.0,1.0,-2.313741683959961,2.313737392425537,4.312405962991761e-06,1.7910079956054688,0.9024744033813475,0.9024744033813475,0.0,92.94967651367188,91.0,27680.388671875,0.0,1073.4022216796875,1.0,279.758056640625,281.5545654296875,290.8386535644531,292.68768310546875,293.1499938964844,293.1499938964844,279.45001220703125,36419.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958306670188904,1.0,0.0,0.0,3.686567783355713,3.68659234046936,9.068547797141946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.10498046875,0.0,1577.4034423828125,1895.4371337890625,0.0,2433.368896484375,0.913730263710022,1.0,0.0,3.0,1.0,0.0
12130860,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237365722656,0.9990000128746032,0.565730631351471,0.4382837414741516,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.423583984375,0.8117202520370483,0.2583253681659698,0.2460459023714065,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4235534667969,0.8016580939292908,0.2482921332120895,0.1751143038272857,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4234924316406,0.7401127219200134,0.1948319226503372,0.1864797174930572,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4234924316406,0.7386652231216431,0.1933282166719436,0.8790387511253357,284.42364501953125,284.95001220703125,296.3644104003906,287.8661499023437,296.3605041503906,297.3085327148437,284.4244689941406,1.0,0.4408348202705383,1.0,1.0,0.0,1.0,-2.3107657432556152,2.3107614517211914,4.301301942177815e-06,1.7886728048324585,0.8942974805831909,0.8942974805831909,0.0,92.46451568603516,94.0,28585.939453125,0.0,1068.2930908203125,1.0,279.4582214355469,281.3252868652344,290.9052124023437,292.8085632324219,293.1499938964844,293.1499938964844,279.75,36648.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068299293518066,1.0,0.0,0.0,3.663094520568848,3.663118839263916,8.953431915870169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.13232421875,0.0,1552.6522216796875,1895.4371337890625,0.0,2534.031005859375,0.908637285232544,1.0,0.0,3.0,1.0,0.0
12130920,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237365722656,0.9990000128746032,0.565730631351471,0.4382837414741516,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.423583984375,0.8117202520370483,0.2583253681659698,0.2460459023714065,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4235534667969,0.8016580939292908,0.2482921332120895,0.1751143038272857,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4234924316406,0.7401127219200134,0.1948319226503372,0.1864797174930572,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4234924316406,0.7386652231216431,0.1933282166719436,0.8790387511253357,284.42364501953125,284.95001220703125,296.3644104003906,287.8661499023437,296.3605041503906,297.3085327148437,284.4244689941406,1.0,0.4408348202705383,1.0,1.0,0.0,1.0,-2.3107657432556152,2.3107614517211914,4.301301942177815e-06,1.7886728048324585,0.8942974805831909,0.8942974805831909,0.0,92.46451568603516,94.0,28585.939453125,0.0,1068.2930908203125,1.0,279.4582214355469,281.3252868652344,290.9052124023437,292.8085632324219,293.1499938964844,293.1499938964844,279.75,36648.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068299293518066,1.0,0.0,0.0,3.663094520568848,3.663118839263916,8.953431915870169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.13232421875,0.0,1552.6522216796875,1895.4371337890625,0.0,2534.031005859375,0.908637285232544,1.0,0.0,3.0,1.0,0.0
12130980,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455383300781,0.9990000128746032,0.5692172050476074,0.4386730492115021,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441345214844,0.8138313293457031,0.2609780728816986,0.2482513785362243,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440124511719,0.801765501499176,0.2489612996578216,0.1753384172916412,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64312744140625,0.7408846616744995,0.1959113627672195,0.1872693449258804,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.64306640625,0.7382311224937439,0.1933796405792236,0.8781579732894897,284.6448669433594,284.95001220703125,296.5226745605469,287.9268798828125,296.5189208984375,297.317626953125,284.6499938964844,1.0,0.4414933919906616,1.0,1.0,0.0,1.0,-2.314035415649414,2.314030885696411,4.313319095672341e-06,1.7911361455917358,0.8918600678443909,0.8918600678443909,0.0,92.66282653808594,97.0,28191.134765625,0.0,1072.59228515625,1.0,279.7422180175781,281.585693359375,290.8576965332031,292.6631164550781,293.1499938964844,293.1499938964844,280.04998779296875,36511.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877135872840881,1.0,0.0,0.0,3.642803192138672,3.642827272415161,8.85451356680278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.94677734375,0.0,1528.9952392578125,1895.4371337890625,0.0,2359.66455078125,0.9040447473526,1.0,0.0,3.0,1.0,0.0
12131040,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455383300781,0.9990000128746032,0.5692172050476074,0.4386730492115021,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441345214844,0.8138313293457031,0.2609780728816986,0.2482513785362243,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440124511719,0.801765501499176,0.2489612996578216,0.1753384172916412,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64312744140625,0.7408846616744995,0.1959113627672195,0.1872693449258804,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.64306640625,0.7382311224937439,0.1933796405792236,0.8781579732894897,284.6448669433594,284.95001220703125,296.5226745605469,287.9268798828125,296.5189208984375,297.317626953125,284.6499938964844,1.0,0.4414933919906616,1.0,1.0,0.0,1.0,-2.314035415649414,2.314030885696411,4.313319095672341e-06,1.7911361455917358,0.8918600678443909,0.8918600678443909,0.0,92.66282653808594,97.0,28191.134765625,0.0,1072.59228515625,1.0,279.7422180175781,281.585693359375,290.8576965332031,292.6631164550781,293.1499938964844,293.1499938964844,280.04998779296875,36511.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877135872840881,1.0,0.0,0.0,3.642803192138672,3.642827272415161,8.85451356680278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.94677734375,0.0,1528.9952392578125,1895.4371337890625,0.0,2359.66455078125,0.9040447473526,1.0,0.0,3.0,1.0,0.0
