time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131100,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9990000128746032,0.5716239809989929,0.4388932585716247,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.8152642846107483,0.2626919746398926,0.2497448623180389,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.8022974133491516,0.2497140169143676,0.1757664233446121,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80291748046875,0.7416422963142395,0.1967650651931762,0.1879763752222061,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802734375,0.7384012937545776,0.1937339454889297,0.8792504072189331,284.8087463378906,284.95001220703125,296.6000061035156,287.95556640625,296.5962829589844,297.3267517089844,284.8236694335937,1.0,0.4422963857650757,1.0,1.0,0.0,1.0,-2.318766593933105,2.3187623023986816,4.330875071900664e-06,1.7947759628295898,0.8924833536148071,0.8924833536148071,0.0,92.86389923095705,97.0,27757.70703125,0.0,1078.4898681640625,1.0,279.998291015625,281.80126953125,290.8450012207031,292.55908203125,293.1499938964844,293.1499938964844,280.04998779296875,36379.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744503617286682,1.0,0.0,0.0,3.636018991470337,3.636042833328247,8.821563710625924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.4697265625,0.0,1520.500244140625,1895.4371337890625,0.0,2240.45947265625,0.9024807214736938,1.0,0.0,3.0,1.0,0.0
12131160,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.5744063258171082,0.4390875995159149,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8169534802436829,0.2646268308162689,0.2514882087707519,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8031495809555054,0.250696450471878,0.1763903051614761,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7426643371582031,0.1978026628494262,0.188887357711792,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7388549447059631,0.1942928582429886,0.8813784718513489,284.8944396972656,284.95001220703125,296.6759948730469,287.9830627441406,296.67236328125,297.3364562988281,284.89959716796875,1.0,0.4433972239494324,1.0,1.0,0.0,1.0,-2.325491428375244,2.3254871368408203,4.355916644271929e-06,1.7999626398086548,0.8930187225341797,0.8930187225341797,0.0,93.11994934082033,100.0,27873.90234375,0.0,1086.79052734375,1.0,280.0419616699219,281.8711242675781,290.9074401855469,292.668701171875,293.1499938964844,293.1499938964844,280.3500061035156,36243.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682622671127319,1.0,0.0,0.0,3.63263750076294,3.6326613426208496,8.805163247416203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.404296875,0.0,1515.7486572265625,1895.4371337890625,0.0,2185.4228515625,0.9015971422195436,1.0,0.0,3.0,1.0,0.0
12131220,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429138183594,0.9990000128746032,0.5804720520973206,0.4400983452796936,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.8203203678131104,0.2688812017440796,0.2553815841674804,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.8049103617668152,0.2530266046524048,0.1779316514730453,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7448005080223083,0.200203463435173,0.1910571753978729,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.7399302124977112,0.19578817486763,0.8875402808189392,285.1422119140625,284.95001220703125,296.8236083984375,288.0341491699219,296.8201599121094,297.358642578125,285.1473693847656,1.0,0.4463707208633423,1.0,1.0,0.0,1.0,-2.343238353729248,2.343234062194824,4.422424353833776e-06,1.8136829137802124,0.8974758386611938,0.8974758386611938,0.0,93.93010711669922,103.0,27625.017578125,0.0,1109.433349609375,1.0,280.3414306640625,282.1532897949219,290.9882507324219,292.72906494140625,293.1499938964844,293.1499938964844,280.6499938964844,35923.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755598783493042,1.0,0.0,0.0,3.634437561035156,3.6344614028930655,8.813892122816469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.4228515625,0.0,1515.3497314453125,1895.4371337890625,0.0,2074.08154296875,0.9017797708511353,1.0,0.0,3.0,1.0,0.0
12131280,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429138183594,0.9990000128746032,0.5804720520973206,0.4400983452796936,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.8203203678131104,0.2688812017440796,0.2553815841674804,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.8049103617668152,0.2530266046524048,0.1779316514730453,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7448005080223083,0.200203463435173,0.1910571753978729,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.7399302124977112,0.19578817486763,0.8875402808189392,285.1422119140625,284.95001220703125,296.8236083984375,288.0341491699219,296.8201599121094,297.358642578125,285.1473693847656,1.0,0.4463707208633423,1.0,1.0,0.0,1.0,-2.343238353729248,2.343234062194824,4.422424353833776e-06,1.8136829137802124,0.8974758386611938,0.8974758386611938,0.0,93.93010711669922,103.0,27625.017578125,0.0,1109.433349609375,1.0,280.3414306640625,282.1532897949219,290.9882507324219,292.72906494140625,293.1499938964844,293.1499938964844,280.6499938964844,35923.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755598783493042,1.0,0.0,0.0,3.634437561035156,3.6344614028930655,8.813892122816469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.4228515625,0.0,1515.3497314453125,1895.4371337890625,0.0,2074.08154296875,0.9017797708511353,1.0,0.0,3.0,1.0,0.0
12131340,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41259765625,0.9990000128746032,0.5871116518974304,0.4418957829475403,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111633300781,0.8236151337623596,0.2736022770404815,0.2597380578517914,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109191894531,0.8066473603248596,0.2557876110076904,0.1797924190759658,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.746975839138031,0.2029863148927688,0.1936124712228775,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40985107421875,0.741123616695404,0.1977133005857467,0.8957749009132385,285.4118957519531,284.95001220703125,296.9648132324219,288.07965087890625,296.9615478515625,297.3833312988281,285.41717529296875,1.0,0.4502327442169189,1.0,1.0,0.0,1.0,-2.3658246994018555,2.3658201694488525,4.507853191171307e-06,1.8311563730239868,0.9057076573371888,0.9057076573371888,0.0,95.10308074951172,106.0,27582.4140625,0.0,1139.260498046875,1.0,280.6414794921875,282.4430236816406,291.0646057128906,292.8023986816406,293.1499938964844,293.1499938964844,280.3500061035156,35563.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492724657058716,1.0,0.0,0.0,3.649596929550171,3.649620771408081,8.887570857041283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.28271484375,0.0,1529.4525146484375,1895.4371337890625,0.0,2019.1605224609373,0.9049230217933656,1.0,0.0,3.0,1.0,0.0
12131400,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41259765625,0.9990000128746032,0.5871116518974304,0.4418957829475403,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111633300781,0.8236151337623596,0.2736022770404815,0.2597380578517914,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109191894531,0.8066473603248596,0.2557876110076904,0.1797924190759658,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.746975839138031,0.2029863148927688,0.1936124712228775,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40985107421875,0.741123616695404,0.1977133005857467,0.8957749009132385,285.4118957519531,284.95001220703125,296.9648132324219,288.07965087890625,296.9615478515625,297.3833312988281,285.41717529296875,1.0,0.4502327442169189,1.0,1.0,0.0,1.0,-2.3658246994018555,2.3658201694488525,4.507853191171307e-06,1.8311563730239868,0.9057076573371888,0.9057076573371888,0.0,95.10308074951172,106.0,27582.4140625,0.0,1139.260498046875,1.0,280.6414794921875,282.4430236816406,291.0646057128906,292.8023986816406,293.1499938964844,293.1499938964844,280.3500061035156,35563.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492724657058716,1.0,0.0,0.0,3.649596929550171,3.649620771408081,8.887570857041283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.28271484375,0.0,1529.4525146484375,1895.4371337890625,0.0,2019.1605224609373,0.9049230217933656,1.0,0.0,3.0,1.0,0.0
12131460,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.9990000128746032,0.5914530754089355,0.4460054039955139,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808837890625,0.8252665996551514,0.2776166498661041,0.263847142457962,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.8065441250801086,0.2576961517333984,0.181395873427391,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28082275390625,0.7476814389228821,0.205226793885231,0.1959942579269409,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28082275390625,0.7409192323684692,0.1991074532270431,0.9033083319664,285.2809143066406,284.95001220703125,297.0989074707031,288.1190490722656,297.0958557128906,297.3918762207031,285.28173828125,1.0,0.4547010958194732,1.0,1.0,0.0,1.0,-2.389538049697876,2.389533519744873,4.598593022819841e-06,1.849571228027344,0.9090486764907836,0.9090486764907836,0.0,96.9336929321289,109.0,28546.958984375,0.0,1173.5574951171875,1.0,280.3579406738281,282.2209777832031,291.2347717285156,293.11578369140625,293.1499938964844,293.1499938964844,280.04998779296875,35576.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778415858745575,1.0,0.0,0.0,3.666104078292847,3.666128158569336,8.968150382315798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.4697265625,0.0,1547.97509765625,1895.4371337890625,0.0,2275.928466796875,0.9085926413536072,1.0,0.0,3.0,1.0,0.0
12131520,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.9990000128746032,0.5914530754089355,0.4460054039955139,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808837890625,0.8252665996551514,0.2776166498661041,0.263847142457962,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.8065441250801086,0.2576961517333984,0.181395873427391,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28082275390625,0.7476814389228821,0.205226793885231,0.1959942579269409,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28082275390625,0.7409192323684692,0.1991074532270431,0.9033083319664,285.2809143066406,284.95001220703125,297.0989074707031,288.1190490722656,297.0958557128906,297.3918762207031,285.28173828125,1.0,0.4547010958194732,1.0,1.0,0.0,1.0,-2.389538049697876,2.389533519744873,4.598593022819841e-06,1.849571228027344,0.9090486764907836,0.9090486764907836,0.0,96.9336929321289,109.0,28546.958984375,0.0,1173.5574951171875,1.0,280.3579406738281,282.2209777832031,291.2347717285156,293.11578369140625,293.1499938964844,293.1499938964844,280.04998779296875,35576.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778415858745575,1.0,0.0,0.0,3.666104078292847,3.666128158569336,8.968150382315798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.4697265625,0.0,1547.97509765625,1895.4371337890625,0.0,2275.928466796875,0.9085926413536072,1.0,0.0,3.0,1.0,0.0
12131580,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.9990000128746032,0.5928258299827576,0.4536326229572296,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.823979914188385,0.2807010114192962,0.2670162618160248,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.8031018376350403,0.2585519552230835,0.1822016537189483,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.7456001043319702,0.2066729962825775,0.1976024061441421,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.7379240989685059,0.1996243149042129,0.9068899154663086,285.13299560546875,284.95001220703125,297.2251892089844,288.15185546875,297.22235107421875,297.38092041015625,285.13360595703125,1.0,0.4593095183372497,1.0,1.0,0.0,1.0,-2.4097137451171875,2.409709215164185,4.676543085224694e-06,1.8652422428131104,0.91023451089859,0.91023451089859,0.0,99.61148834228516,112.0,29552.30859375,0.0,1207.818359375,1.0,280.0580139160156,281.9804077148437,291.2724609375,293.246337890625,293.1499938964844,293.1499938964844,279.75,35691.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070319294929504,1.0,0.0,0.0,3.6780812740325928,3.678105592727661,9.026844054460526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.02978515625,0.0,1562.3125,1895.4371337890625,0.0,2535.887451171875,0.9113449454307556,1.0,0.0,3.0,1.0,0.0
12131640,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.9990000128746032,0.5928258299827576,0.4536326229572296,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.823979914188385,0.2807010114192962,0.2670162618160248,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.8031018376350403,0.2585519552230835,0.1822016537189483,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.7456001043319702,0.2066729962825775,0.1976024061441421,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.7379240989685059,0.1996243149042129,0.9068899154663086,285.13299560546875,284.95001220703125,297.2251892089844,288.15185546875,297.22235107421875,297.38092041015625,285.13360595703125,1.0,0.4593095183372497,1.0,1.0,0.0,1.0,-2.4097137451171875,2.409709215164185,4.676543085224694e-06,1.8652422428131104,0.91023451089859,0.91023451089859,0.0,99.61148834228516,112.0,29552.30859375,0.0,1207.818359375,1.0,280.0580139160156,281.9804077148437,291.2724609375,293.246337890625,293.1499938964844,293.1499938964844,279.75,35691.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070319294929504,1.0,0.0,0.0,3.6780812740325928,3.678105592727661,9.026844054460526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.02978515625,0.0,1562.3125,1895.4371337890625,0.0,2535.887451171875,0.9113449454307556,1.0,0.0,3.0,1.0,0.0
12131700,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9990000128746032,0.5927476286888123,0.458150565624237,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8227711319923401,0.2820572555065155,0.2684075236320495,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8007494807243347,0.2587807178497314,0.1824472397565841,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7440100908279419,0.2072184979915619,0.1982256174087524,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7358507513999939,0.1996666342020034,0.907647669315338,285.0210876464844,284.95001220703125,297.2851867675781,288.1656188964844,297.282470703125,297.3714294433594,285.0124816894531,1.0,0.461596816778183,1.0,1.0,0.0,1.0,-2.4187681674957275,2.418763399124145,4.711735982709797e-06,1.872269630432129,0.9096609950065612,0.9096609950065612,0.0,101.12321472167967,112.0,30334.849609375,0.0,1224.64111328125,1.0,279.8006896972656,281.7881164550781,291.30035400390625,293.3779296875,293.1499938964844,293.1499938964844,279.75,35773.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212250471115112,1.0,0.0,0.0,3.682231903076172,3.68225622177124,9.047228104464012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.39794921875,0.0,1567.61328125,1895.4371337890625,0.0,2666.922119140625,0.9122945070266724,1.0,0.0,3.0,1.0,0.0
12131760,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9990000128746032,0.5921711325645447,0.4630851745605469,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.821212112903595,0.2832882404327392,0.2696550488471985,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7980138063430786,0.2588800489902496,0.1825811862945556,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7420903444290161,0.2076467424631118,0.1987203508615493,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7334296107292175,0.1995673477649688,0.9076905846595764,284.98931884765625,284.95001220703125,297.34295654296875,288.17755126953125,297.34033203125,297.3595275878906,284.98980712890625,1.0,0.4638435542583465,1.0,1.0,0.0,1.0,-2.4270031452178955,2.426998376846313,4.743870704260189e-06,1.87866485118866,0.9095596075057985,0.9095596075057985,0.0,102.73624420166016,115.0,30568.40625,0.0,1241.0263671875,1.0,279.7576904296875,281.74267578125,291.2679748535156,293.3104553222656,293.1499938964844,293.1499938964844,279.45001220703125,35847.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282860517501831,1.0,0.0,0.0,3.68431568145752,3.684340000152588,9.057471288542728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.7080078125,0.0,1570.5338134765625,1895.4371337890625,0.0,2732.496337890625,0.9128435850143432,1.0,0.0,3.0,1.0,0.0
12131820,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.9990000128746032,0.5899543762207031,0.4733553528785705,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.8177729845046997,0.2855649590492248,0.2719762623310089,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.7922435402870178,0.2589035332202911,0.1827259212732315,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.7379581332206726,0.2083111852407455,0.199524775147438,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7282251715660095,0.1991293132305145,0.9066293835639954,284.8437805175781,284.95001220703125,297.4514465332031,288.1957092285156,297.4490661621094,297.3281555175781,284.84405517578125,1.0,0.4682068824768066,1.0,1.0,0.0,1.0,-2.441997528076172,2.44199275970459,4.802656803803984e-06,1.890301823616028,0.9069222211837769,0.9069222211837769,0.0,106.07274627685548,118.0,31535.841796875,0.0,1272.785400390625,1.0,279.4581298828125,281.5063171386719,291.2615661621094,293.3629150390625,293.1499938964844,293.1499938964844,279.1499938964844,36031.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443644046783447,1.0,0.0,0.0,3.683748960494995,3.683773279190064,9.054684255715985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.1826171875,0.0,1571.279052734375,1895.4371337890625,0.0,2882.517822265625,0.9128386974334716,1.0,0.0,3.0,1.0,0.0
12131880,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.9990000128746032,0.5899543762207031,0.4733553528785705,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.8177729845046997,0.2855649590492248,0.2719762623310089,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.7922435402870178,0.2589035332202911,0.1827259212732315,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.7379581332206726,0.2083111852407455,0.199524775147438,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7282251715660095,0.1991293132305145,0.9066293835639954,284.8437805175781,284.95001220703125,297.4514465332031,288.1957092285156,297.4490661621094,297.3281555175781,284.84405517578125,1.0,0.4682068824768066,1.0,1.0,0.0,1.0,-2.441997528076172,2.44199275970459,4.802656803803984e-06,1.890301823616028,0.9069222211837769,0.9069222211837769,0.0,106.07274627685548,118.0,31535.841796875,0.0,1272.785400390625,1.0,279.4581298828125,281.5063171386719,291.2615661621094,293.3629150390625,293.1499938964844,293.1499938964844,279.1499938964844,36031.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443644046783447,1.0,0.0,0.0,3.683748960494995,3.683773279190064,9.054684255715985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.1826171875,0.0,1571.279052734375,1895.4371337890625,0.0,2882.517822265625,0.9128386974334716,1.0,0.0,3.0,1.0,0.0
12131940,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.9990000128746032,0.5882843136787415,0.4787447452545166,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261657714844,0.8159292936325073,0.2866748869419098,0.2731200158596039,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72674560546875,0.7892208099365234,0.2588476836681366,0.1827589124441146,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283020019531,0.735768735408783,0.2085787802934646,0.1998717486858368,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.7254497408866882,0.1988192796707153,0.9056856036186218,284.7250061035156,284.95001220703125,297.5039978027344,288.2019958496094,297.5017395019531,297.3091125488281,284.7171325683594,1.0,0.4703995287418365,1.0,1.0,0.0,1.0,-2.449169874191284,2.449164867401123,4.830900707020192e-06,1.895864486694336,0.9042572379112244,0.9042572379112244,0.0,107.82707214355467,118.0,32282.03125,0.0,1288.76513671875,1.0,279.1971130371094,281.310302734375,291.2883605957031,293.4841003417969,293.1499938964844,293.1499938964844,279.1499938964844,36146.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854362428188324,1.0,0.0,0.0,3.680692672729492,3.680716991424561,9.039665656018768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.8984375,0.0,1568.69287109375,1895.4371337890625,0.0,2976.14599609375,0.9121979475021362,1.0,0.0,3.0,1.0,0.0
12132000,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956787109375,0.9990000128746032,0.5863505005836487,0.4838489890098572,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957397460937,0.8140854835510254,0.2876295447349548,0.2740835547447204,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957702636719,0.7863003015518188,0.2587259709835052,0.1827204972505569,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6958312988281,0.7336345314979553,0.2087611854076385,0.2001127004623413,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69586181640625,0.7227563858032227,0.1984694153070449,0.9044469594955444,284.6957092285156,284.95001220703125,297.54998779296875,288.2057800292969,297.5478820800781,297.2913513183594,284.69586181640625,1.0,0.4723672270774841,1.0,1.0,0.0,1.0,-2.4552156925201416,2.45521092414856,4.854781764151994e-06,1.900556564331055,0.9022912979125975,0.9022912979125975,0.0,109.48086547851562,106.0,32457.521484375,0.0,1303.034423828125,1.0,279.15802001953125,281.27056884765625,291.259521484375,293.4171447753906,293.1499938964844,293.1499938964844,278.8500061035156,36236.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858033299446106,1.0,0.0,0.0,3.675580739974976,3.675605058670044,9.01457440249942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.9736328125,0.0,1563.5985107421875,1895.4371337890625,0.0,3010.5615234375,0.9111472964286804,1.0,0.0,3.0,1.0,0.0
12132060,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5743408203125,0.9990000128746032,0.5825233459472656,0.4837503433227539,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57373046875,0.8158516883850098,0.2895247936248779,0.2758931219577789,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5735778808594,0.786033034324646,0.2583902478218078,0.1825019717216491,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732116699219,0.7340040802955627,0.2090330868959427,0.2003984898328781,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5731201171875,0.7219218015670776,0.1976650506258011,0.9009239673614502,284.5740051269531,284.95001220703125,297.6420593261719,288.2116394042969,297.5185852050781,297.2642822265625,284.5761413574219,1.0,0.4707409739494324,0.767806351184845,0.767806351184845,0.4000000059604645,1.0,-2.4531328678131104,1.6374740600585938,0.8156587481498718,1.086518406867981,0.8961142897605896,0.8961142897605896,0.0,108.98609161376952,94.0,33680.40234375,0.0,1295.482666015625,1.0,278.85809326171875,281.0563659667969,291.2603759765625,293.480224609375,293.1499938964844,293.1499938964844,279.1499938964844,36442.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706146478652954,1.0,0.0,0.0,3.659452438354492,3.659476518630981,8.935636515161605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.63623046875,0.0,1547.02734375,1895.4371337890625,0.0,3128.576171875,0.9076883792877196,1.0,0.0,3.0,1.0,0.0
12132120,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5743408203125,0.9990000128746032,0.5825233459472656,0.4837503433227539,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57373046875,0.8158516883850098,0.2895247936248779,0.2758931219577789,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5735778808594,0.786033034324646,0.2583902478218078,0.1825019717216491,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732116699219,0.7340040802955627,0.2090330868959427,0.2003984898328781,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5731201171875,0.7219218015670776,0.1976650506258011,0.9009239673614502,284.5740051269531,284.95001220703125,297.6420593261719,288.2116394042969,297.5185852050781,297.2642822265625,284.5761413574219,1.0,0.4707409739494324,0.767806351184845,0.767806351184845,0.4000000059604645,1.0,-2.4531328678131104,1.6374740600585938,0.8156587481498718,1.086518406867981,0.8961142897605896,0.8961142897605896,0.0,108.98609161376952,94.0,33680.40234375,0.0,1295.482666015625,1.0,278.85809326171875,281.0563659667969,291.2603759765625,293.480224609375,293.1499938964844,293.1499938964844,279.1499938964844,36442.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706146478652954,1.0,0.0,0.0,3.659452438354492,3.659476518630981,8.935636515161605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.63623046875,0.0,1547.02734375,1895.4371337890625,0.0,3128.576171875,0.9076883792877196,1.0,0.0,3.0,1.0,0.0
12132180,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.9990000128746032,0.5843846797943115,0.4706637561321258,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.8250280618667603,0.2924561500549316,0.2781756520271301,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.79371178150177,0.2591629326343536,0.182669535279274,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.7409513592720032,0.210081398487091,0.2009840011596679,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958679199219,0.7275925278663635,0.197647675871849,0.8989372849464417,284.7971496582031,284.95001220703125,297.73162841796875,288.21734619140625,297.4522705078125,297.2676696777344,284.8002014160156,1.0,0.4653929769992828,0.5356127023696899,0.5356127023696899,0.800000011920929,1.0,-2.4386684894561768,0.9653072953224182,1.473361253738403,0.4187088906764984,0.895807147026062,0.895807147026062,0.0,104.6551513671875,97.0,33403.4765625,0.0,1259.1689453125,1.0,279.14227294921875,281.3254699707031,291.1765441894531,293.3100891113281,293.1499938964844,293.1499938964844,279.45001220703125,36281.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574954867362976,1.0,0.0,0.0,3.647958993911743,3.647982835769653,8.879595156940923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.24853515625,0.0,1533.00048828125,1895.4371337890625,0.0,3005.51806640625,0.9050349593162536,1.0,0.0,3.0,1.0,0.0
12132240,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.9990000128746032,0.5843846797943115,0.4706637561321258,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.8250280618667603,0.2924561500549316,0.2781756520271301,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.79371178150177,0.2591629326343536,0.182669535279274,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.7409513592720032,0.210081398487091,0.2009840011596679,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958679199219,0.7275925278663635,0.197647675871849,0.8989372849464417,284.7971496582031,284.95001220703125,297.73162841796875,288.21734619140625,297.4522705078125,297.2676696777344,284.8002014160156,1.0,0.4653929769992828,0.5356127023696899,0.5356127023696899,0.800000011920929,1.0,-2.4386684894561768,0.9653072953224182,1.473361253738403,0.4187088906764984,0.895807147026062,0.895807147026062,0.0,104.6551513671875,97.0,33403.4765625,0.0,1259.1689453125,1.0,279.14227294921875,281.3254699707031,291.1765441894531,293.3100891113281,293.1499938964844,293.1499938964844,279.45001220703125,36281.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574954867362976,1.0,0.0,0.0,3.647958993911743,3.647982835769653,8.879595156940923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.24853515625,0.0,1533.00048828125,1895.4371337890625,0.0,3005.51806640625,0.9050349593162536,1.0,0.0,3.0,1.0,0.0
12132300,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.5877442359924316,0.4646821022033691,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8297467827796936,0.2942937016487121,0.2797290086746216,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7978143095970154,0.2599421143531799,0.183077335357666,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.7446612119674683,0.2109142690896988,0.2016100585460662,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.7306140661239624,0.1979469656944275,0.8995265960693359,284.9365539550781,284.95001220703125,297.77545166015625,288.2201538085937,297.4326171875,297.28045654296875,284.9488220214844,1.0,0.4640242457389831,0.4195158779621124,0.4195158779621124,1.0,1.0,-2.435283660888672,0.7399703860282898,1.6953133344650269,0.1942187994718551,0.897045373916626,0.897045373916626,0.0,102.8484115600586,97.0,32797.47265625,0.0,1248.3052978515625,1.0,279.3990478515625,281.5281066894531,291.1410217285156,293.177001953125,293.1499938964844,293.1499938964844,279.45001220703125,36167.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475965857505798,1.0,0.0,0.0,3.645107984542847,3.645131826400757,8.865721383699565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.83203125,0.0,1528.9844970703125,1895.4371337890625,0.0,2912.764892578125,0.9043543934822084,1.0,0.0,3.0,1.0,0.0
12132360,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9990000128746032,0.591809093952179,0.4602149724960327,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8339041471481323,0.2963214218616485,0.2815253734588623,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8013508319854736,0.260917603969574,0.183671236038208,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7479217648506165,0.2119116634130478,0.2024428397417068,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7331804633140564,0.1984089314937591,0.9010717868804932,285.0005187988281,284.95001220703125,297.8186340332031,288.2229309082031,297.4603576660156,297.2996826171875,285.0025329589844,1.0,0.4632328748703003,0.4372915923595428,0.4372915923595428,1.0,1.0,-2.435642957687378,0.7582759857177734,1.6773669719696045,0.2123318463563919,0.8980783224105835,0.8980783224105835,0.0,101.63395690917967,100.0,32761.25,0.0,1243.61669921875,1.0,279.44189453125,281.5874328613281,291.171142578125,293.2530517578125,293.1499938964844,293.1499938964844,279.75,36053.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434231281280518,1.0,0.0,0.0,3.645111560821533,3.6451356410980233,8.865739573593601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.20166015625,0.0,1528.1383056640625,1895.4371337890625,0.0,2873.7138671875,0.9042450785636902,1.0,0.0,3.0,1.0,0.0
12132420,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866149902344,0.9990000128746032,0.599865734577179,0.4541586339473724,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18603515625,0.8409913778305054,0.3006112277507782,0.2854202389717102,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858215332031,0.8070829510688782,0.2630833685398102,0.185077428817749,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854248046875,0.7534230947494507,0.2141262143850326,0.2043940126895904,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18524169921875,0.7373628616333008,0.1996151059865951,0.9057191610336304,285.186279296875,284.95001220703125,297.9031677246094,288.2284545898437,297.5315246582031,297.3420104980469,285.1887512207031,1.0,0.4631702005863189,0.4728430211544037,0.4728430211544037,1.0,1.0,-2.4426565170288086,0.8293161392211914,1.6133402585983276,0.2816485464572906,0.9026950001716614,0.9026950001716614,0.0,100.22293090820312,103.0,32027.697265625,0.0,1245.830322265625,1.0,279.7413635253906,281.8345947265625,291.1829528808594,293.2179870605469,293.1499938964844,293.1499938964844,279.45001220703125,35809.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312070369720459,1.0,0.0,0.0,3.651421070098877,3.651444911956787,8.896457188711793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.94970703125,0.0,1533.326904296875,1895.4371337890625,0.0,2759.68505859375,0.9054873585700988,1.0,0.0,3.0,1.0,0.0
12132480,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866149902344,0.9990000128746032,0.599865734577179,0.4541586339473724,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18603515625,0.8409913778305054,0.3006112277507782,0.2854202389717102,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858215332031,0.8070829510688782,0.2630833685398102,0.185077428817749,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854248046875,0.7534230947494507,0.2141262143850326,0.2043940126895904,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18524169921875,0.7373628616333008,0.1996151059865951,0.9057191610336304,285.186279296875,284.95001220703125,297.9031677246094,288.2284545898437,297.5315246582031,297.3420104980469,285.1887512207031,1.0,0.4631702005863189,0.4728430211544037,0.4728430211544037,1.0,1.0,-2.4426565170288086,0.8293161392211914,1.6133402585983276,0.2816485464572906,0.9026950001716614,0.9026950001716614,0.0,100.22293090820312,103.0,32027.697265625,0.0,1245.830322265625,1.0,279.7413635253906,281.8345947265625,291.1829528808594,293.2179870605469,293.1499938964844,293.1499938964844,279.45001220703125,35809.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312070369720459,1.0,0.0,0.0,3.651421070098877,3.651444911956787,8.896457188711793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.94970703125,0.0,1533.326904296875,1895.4371337890625,0.0,2759.68505859375,0.9054873585700988,1.0,0.0,3.0,1.0,0.0
12132540,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9990000128746032,0.6049904227256775,0.4525406658649444,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8453202843666077,0.3041936755180359,0.2890454232692718,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8097313046455383,0.2644634544849396,0.1862397491931915,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7564510107040405,0.2158436924219131,0.206197440624237,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7393081188201904,0.2004432529211044,0.9101732969284058,285.0439758300781,284.95001220703125,297.9851989746094,288.2338562011719,297.58380126953125,297.35546875,285.0431823730469,1.0,0.4646211564540863,0.5083944797515869,0.5083944797515869,1.0,1.0,-2.453981876373291,0.894112765789032,1.5598691701889038,0.3438335657119751,0.902821958065033,0.902821958065033,0.0,100.15977478027344,106.0,32925.90625,0.0,1258.87353515625,1.0,279.4581298828125,281.6128845214844,291.30059814453125,293.46051025390625,293.1499938964844,293.1499938964844,279.1499938964844,35873.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496807217597961,1.0,0.0,0.0,3.656881809234619,3.656905651092529,8.923086625145515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.76416015625,0.0,1539.88916015625,1895.4371337890625,0.0,2932.280029296875,0.9067267179489136,1.0,0.0,3.0,1.0,0.0
12132600,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9990000128746032,0.6049904227256775,0.4525406658649444,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8453202843666077,0.3041936755180359,0.2890454232692718,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8097313046455383,0.2644634544849396,0.1862397491931915,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7564510107040405,0.2158436924219131,0.206197440624237,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7393081188201904,0.2004432529211044,0.9101732969284058,285.0439758300781,284.95001220703125,297.9851989746094,288.2338562011719,297.58380126953125,297.35546875,285.0431823730469,1.0,0.4646211564540863,0.5083944797515869,0.5083944797515869,1.0,1.0,-2.453981876373291,0.894112765789032,1.5598691701889038,0.3438335657119751,0.902821958065033,0.902821958065033,0.0,100.15977478027344,106.0,32925.90625,0.0,1258.87353515625,1.0,279.4581298828125,281.6128845214844,291.30059814453125,293.46051025390625,293.1499938964844,293.1499938964844,279.1499938964844,35873.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496807217597961,1.0,0.0,0.0,3.656881809234619,3.656905651092529,8.923086625145515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.76416015625,0.0,1539.88916015625,1895.4371337890625,0.0,2932.280029296875,0.9067267179489136,1.0,0.0,3.0,1.0,0.0
12132660,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.6068084836006165,0.4556858241558075,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8460195660591125,0.3069116473197937,0.2918099462985992,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8085691928863525,0.264932781457901,0.1867229044437408,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7561019659042358,0.2168625891208648,0.2073366194963455,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7380793690681458,0.2005637884140014,0.9116116762161256,284.88360595703125,284.95001220703125,298.0647277832031,288.2391967773437,297.6087646484375,297.3496398925781,284.8828125,1.0,0.4669325947761535,0.505478024482727,0.505478024482727,1.0,1.0,-2.464759349822998,0.8960009217262268,1.568758487701416,0.3433078229427337,0.9006252884864807,0.9006252884864807,0.0,101.35295104980467,109.0,33863.04296875,0.0,1276.8709716796875,1.0,279.15826416015625,281.37420654296875,291.3197937011719,293.5609436035156,293.1499938964844,293.1499938964844,278.8500061035156,36027.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698280453681946,1.0,0.0,0.0,3.6564769744873047,3.656501054763794,8.921111884774291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.7646484375,0.0,1540.5946044921875,1895.4371337890625,0.0,3121.19775390625,0.9067339897155762,1.0,0.0,3.0,1.0,0.0
12132720,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.6068084836006165,0.4556858241558075,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8460195660591125,0.3069116473197937,0.2918099462985992,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8085691928863525,0.264932781457901,0.1867229044437408,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7561019659042358,0.2168625891208648,0.2073366194963455,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7380793690681458,0.2005637884140014,0.9116116762161256,284.88360595703125,284.95001220703125,298.0647277832031,288.2391967773437,297.6087646484375,297.3496398925781,284.8828125,1.0,0.4669325947761535,0.505478024482727,0.505478024482727,1.0,1.0,-2.464759349822998,0.8960009217262268,1.568758487701416,0.3433078229427337,0.9006252884864807,0.9006252884864807,0.0,101.35295104980467,109.0,33863.04296875,0.0,1276.8709716796875,1.0,279.15826416015625,281.37420654296875,291.3197937011719,293.5609436035156,293.1499938964844,293.1499938964844,278.8500061035156,36027.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698280453681946,1.0,0.0,0.0,3.6564769744873047,3.656501054763794,8.921111884774291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.7646484375,0.0,1540.5946044921875,1895.4371337890625,0.0,3121.19775390625,0.9067339897155762,1.0,0.0,3.0,1.0,0.0
12132780,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247314453125,0.9990000128746032,0.6062813997268677,0.4618549048900604,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.8444834351539612,0.3091464638710022,0.2940781414508819,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.8050642013549805,0.2649176120758056,0.1868322044610977,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252197265625,0.7536494731903076,0.2174567580223083,0.2080508470535278,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253112792969,0.7347870469093323,0.2001788914203643,0.9107163548469543,284.724853515625,284.95001220703125,298.1418151855469,288.2444763183594,297.6243591308594,297.332275390625,284.7240905761719,1.0,0.4697150290012359,0.5025615692138672,0.5025615692138672,1.0,1.0,-2.4748103618621826,0.8955633044242859,1.5792471170425415,0.3406069576740265,0.8963274955749512,0.8963274955749512,0.0,103.3543701171875,112.0,34830.69921875,0.0,1297.539794921875,1.0,278.8582458496094,281.1420593261719,291.3094482421875,293.6143798828125,293.1499938964844,293.1499938964844,279.1499938964844,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858506083488464,1.0,0.0,0.0,3.648796319961548,3.648820400238037,8.883672535375808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.201171875,0.0,1533.5081787109375,1895.4371337890625,0.0,3271.382568359375,0.9051477909088136,1.0,0.0,3.0,1.0,0.0
12132840,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247314453125,0.9990000128746032,0.6062813997268677,0.4618549048900604,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.8444834351539612,0.3091464638710022,0.2940781414508819,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.8050642013549805,0.2649176120758056,0.1868322044610977,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252197265625,0.7536494731903076,0.2174567580223083,0.2080508470535278,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253112792969,0.7347870469093323,0.2001788914203643,0.9107163548469543,284.724853515625,284.95001220703125,298.1418151855469,288.2444763183594,297.6243591308594,297.332275390625,284.7240905761719,1.0,0.4697150290012359,0.5025615692138672,0.5025615692138672,1.0,1.0,-2.4748103618621826,0.8955633044242859,1.5792471170425415,0.3406069576740265,0.8963274955749512,0.8963274955749512,0.0,103.3543701171875,112.0,34830.69921875,0.0,1297.539794921875,1.0,278.8582458496094,281.1420593261719,291.3094482421875,293.6143798828125,293.1499938964844,293.1499938964844,279.1499938964844,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858506083488464,1.0,0.0,0.0,3.648796319961548,3.648820400238037,8.883672535375808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.201171875,0.0,1533.5081787109375,1895.4371337890625,0.0,3271.382568359375,0.9051477909088136,1.0,0.0,3.0,1.0,0.0
12132900,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.9990000128746032,0.6060476303100586,0.4654083251953125,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8434473276138306,0.310452252626419,0.2951977252960205,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.8030277490615845,0.2651114463806152,0.1868810206651687,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.7521660923957825,0.2178696990013122,0.2083761841058731,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.7328622341156006,0.2000636905431747,0.9099583029747008,284.8430480957031,284.95001220703125,298.1794128417969,288.2471008300781,297.631103515625,297.3226013183594,284.8539123535156,1.0,0.471221923828125,0.5011033415794373,0.5011033415794373,1.0,1.0,-2.479961633682251,0.895366907119751,1.5845947265625,0.3392212688922882,0.8967199325561523,0.8967199325561523,0.0,104.49620819091795,112.0,34156.21484375,0.0,1308.684326171875,1.0,279.101318359375,281.32080078125,291.2145690917969,293.38092041015625,293.1499938964844,293.1499938964844,279.1499938964844,36177.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775138854980469,1.0,0.0,0.0,3.645175457000733,3.6451995372772217,8.866050507094769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.41748046875,0.0,1529.136474609375,1895.4371337890625,0.0,3193.27734375,0.9043596386909484,1.0,0.0,3.0,1.0,0.0
