time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132960,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.6063459515571594,0.4684197008609772,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8430225849151611,0.3120797276496887,0.2966363430023193,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8016904592514038,0.2656454145908355,0.1871770471334457,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7512470483779907,0.2185236513614654,0.2089291960000991,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7314620018005371,0.2001770287752151,0.910181760787964,284.9036560058594,284.95001220703125,298.2164001464844,288.2497253417969,297.6419677734375,297.3186950683594,284.9064025878906,1.0,0.4728507697582245,0.5009608864784241,0.5009608864784241,1.0,1.0,-2.4865939617156982,0.897780179977417,1.5888137817382812,0.340097963809967,0.8970616459846497,0.8970616459846497,0.0,105.54328155517578,115.0,34155.20703125,0.0,1321.293212890625,1.0,279.1423645019531,281.3789367675781,291.20263671875,293.3925476074219,293.1499938964844,293.1499938964844,279.45001220703125,36104.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871560275554657,1.0,0.0,0.0,3.6438992023468018,3.643923282623291,8.85984263732098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.8671875,0.0,1527.1727294921875,1895.4371337890625,0.0,3137.4462890625,0.9040004014968872,1.0,0.0,3.0,1.0,0.0
12133020,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.9990000128746032,0.6079584360122681,0.4736184179782867,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.8431922197341919,0.3159089982509613,0.3001188337802887,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.8002219200134277,0.2673174142837524,0.1882446557283401,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.7504057288169861,0.2202970832586288,0.2105119228363037,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.7296343445777893,0.2008675634860992,0.9128409624099731,285.1043395996094,284.95001220703125,298.2885131835937,288.2549133300781,297.6692199707031,297.3202209472656,285.1073303222656,1.0,0.4764834642410278,0.5006760954856873,0.5006760954856873,1.0,1.0,-2.503398895263672,0.90435791015625,1.599040985107422,0.3428123891353607,0.900692343711853,0.900692343711853,0.0,107.54005432128906,118.0,33572.37109375,0.0,1350.713623046875,1.0,279.441650390625,281.63775634765625,291.1916198730469,293.3203430175781,293.1499938964844,293.1499938964844,279.1499938964844,35887.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549100160598755,1.0,0.0,0.0,3.647258281707764,3.647282361984253,8.876185120243463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.9482421875,0.0,1529.28271484375,1895.4371337890625,0.0,2981.278564453125,0.904608964920044,1.0,0.0,3.0,1.0,0.0
12133080,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.9990000128746032,0.6079584360122681,0.4736184179782867,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.8431922197341919,0.3159089982509613,0.3001188337802887,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.8002219200134277,0.2673174142837524,0.1882446557283401,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.7504057288169861,0.2202970832586288,0.2105119228363037,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.7296343445777893,0.2008675634860992,0.9128409624099731,285.1043395996094,284.95001220703125,298.2885131835937,288.2549133300781,297.6692199707031,297.3202209472656,285.1073303222656,1.0,0.4764834642410278,0.5006760954856873,0.5006760954856873,1.0,1.0,-2.503398895263672,0.90435791015625,1.599040985107422,0.3428123891353607,0.900692343711853,0.900692343711853,0.0,107.54005432128906,118.0,33572.37109375,0.0,1350.713623046875,1.0,279.441650390625,281.63775634765625,291.1916198730469,293.3203430175781,293.1499938964844,293.1499938964844,279.1499938964844,35887.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549100160598755,1.0,0.0,0.0,3.647258281707764,3.647282361984253,8.876185120243463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.9482421875,0.0,1529.28271484375,1895.4371337890625,0.0,2981.278564453125,0.904608964920044,1.0,0.0,3.0,1.0,0.0
12133140,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9990000128746032,0.6083300113677979,0.4768858551979065,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8432981371879578,0.3180199861526489,0.3023090660572052,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7993824481964111,0.2681333720684051,0.1889640390872955,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.749957799911499,0.2212609052658081,0.2115696370601654,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.728625476360321,0.2012113481760025,0.9150211811065674,284.99127197265625,284.95001220703125,298.33062744140625,288.2580261230469,297.6824035644531,297.31695556640625,284.9858093261719,1.0,0.4788721799850464,0.5005051493644714,0.5005051493644714,1.0,1.0,-2.514711618423462,0.9088128805160522,1.6058987379074097,0.344707041978836,0.9000316858291626,0.9000316858291626,0.0,108.8314971923828,118.0,34422.3671875,0.0,1370.4918212890625,1.0,279.1835327148437,281.4497985839844,291.3039245605469,293.56982421875,293.1499938964844,293.1499938964844,279.1499938964844,35932.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654688000679016,1.0,0.0,0.0,3.649236679077149,3.6492605209350586,8.885816100701049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.26171875,0.0,1531.8145751953125,1895.4371337890625,0.0,3080.303466796875,0.9050340056419371,1.0,0.0,3.0,1.0,0.0
12133200,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.9990000128746032,0.6079765558242798,0.4797242283821106,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8427973985671997,0.3192131519317627,0.3035391271114349,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.7982015013694763,0.2684589922428131,0.1892712116241455,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.7491532564163208,0.2217456996440887,0.2121159434318542,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.7274823188781738,0.2012916952371597,0.9157928824424744,284.970458984375,284.95001220703125,298.35821533203125,288.26007080078125,297.6882019042969,297.3103332519531,284.9700622558594,1.0,0.4804867804050445,0.5003912448883057,0.5003912448883057,1.0,1.0,-2.5215535163879395,0.9114885330200196,1.6100648641586304,0.3458353877067566,0.8998991847038269,0.8998991847038269,0.0,109.86151885986328,121.0,34559.77734375,0.0,1383.6009521484375,1.0,279.15789794921875,281.4234619140625,291.31317138671875,293.5690612792969,293.1499938964844,293.1499938964844,279.45001220703125,35963.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703857660293579,1.0,0.0,0.0,3.64936900138855,3.64939284324646,8.886460705070931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.2265625,0.0,1532.1943359375,1895.4371337890625,0.0,3126.428955078125,0.9051064252853394,1.0,0.0,3.0,1.0,0.0
12133260,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.9990000128746032,0.6078488230705261,0.4867972135543823,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.841705858707428,0.3227442800998688,0.3067558407783508,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512451171875,0.7954460978507996,0.2698140442371368,0.1901362538337707,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.7472819685935974,0.2233324944972992,0.2135608345270156,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506042480469,0.7247347235679626,0.2018250972032547,0.9179930090904236,285.1517333984375,284.95001220703125,298.4254455566406,288.26519775390625,297.707763671875,297.302734375,285.1544494628906,1.0,0.484634131193161,0.4997915625572204,0.4997915625572204,1.0,1.0,-2.539332389831543,0.9179577827453612,1.621374487876892,0.3482080698013305,0.9039748311042786,0.9039748311042786,0.0,112.47266387939452,124.0,34018.921875,0.0,1417.690185546875,1.0,279.4422607421875,281.6624755859375,291.2430114746094,293.4164123535156,293.1499938964844,293.1499938964844,279.1499938964844,35791.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620470762252808,1.0,0.0,0.0,3.656151533126831,3.65617561340332,8.91952367965132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.22119140625,0.0,1538.461669921875,1895.4371337890625,0.0,3048.205322265625,0.906529664993286,1.0,0.0,3.0,1.0,0.0
12133320,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.9990000128746032,0.6078488230705261,0.4867972135543823,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.841705858707428,0.3227442800998688,0.3067558407783508,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512451171875,0.7954460978507996,0.2698140442371368,0.1901362538337707,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.7472819685935974,0.2233324944972992,0.2135608345270156,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506042480469,0.7247347235679626,0.2018250972032547,0.9179930090904236,285.1517333984375,284.95001220703125,298.4254455566406,288.26519775390625,297.707763671875,297.302734375,285.1544494628906,1.0,0.484634131193161,0.4997915625572204,0.4997915625572204,1.0,1.0,-2.539332389831543,0.9179577827453612,1.621374487876892,0.3482080698013305,0.9039748311042786,0.9039748311042786,0.0,112.47266387939452,124.0,34018.921875,0.0,1417.690185546875,1.0,279.4422607421875,281.6624755859375,291.2430114746094,293.4164123535156,293.1499938964844,293.1499938964844,279.1499938964844,35791.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620470762252808,1.0,0.0,0.0,3.656151533126831,3.65617561340332,8.91952367965132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.22119140625,0.0,1538.461669921875,1895.4371337890625,0.0,3048.205322265625,0.906529664993286,1.0,0.0,3.0,1.0,0.0
12133380,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9990000128746032,0.6061021685600281,0.4940962195396423,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8405700325965881,0.3259062767028808,0.3100265562534332,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7926880121231079,0.2708074748516083,0.191044270992279,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7454153895378113,0.2246725559234619,0.2150598317384719,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7219976186752319,0.202157437801361,0.9205012321472168,285.0176696777344,284.95001220703125,298.490234375,288.270263671875,297.7229919433594,297.2900085449219,285.0173034667969,1.0,0.4889458119869232,0.4991918802261352,0.4991918802261352,1.0,1.0,-2.5579397678375244,0.9247379899024964,1.6332017183303833,0.3507492244243622,0.9037973880767822,0.9037973880767822,0.0,115.21356201171876,112.0,35038.51171875,0.0,1453.865966796875,1.0,279.1581115722656,281.4474792480469,291.328857421875,293.6201477050781,293.1499938964844,293.1499938964844,278.8500061035156,35877.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780621886253357,1.0,0.0,0.0,3.661426067352295,3.661450147628784,8.945277727434586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.87255859375,0.0,1545.001708984375,1895.4371337890625,0.0,3198.41748046875,0.9077447652816772,1.0,0.0,3.0,1.0,0.0
12133440,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9990000128746032,0.6061021685600281,0.4940962195396423,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8405700325965881,0.3259062767028808,0.3100265562534332,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7926880121231079,0.2708074748516083,0.191044270992279,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7454153895378113,0.2246725559234619,0.2150598317384719,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7219976186752319,0.202157437801361,0.9205012321472168,285.0176696777344,284.95001220703125,298.490234375,288.270263671875,297.7229919433594,297.2900085449219,285.0173034667969,1.0,0.4889458119869232,0.4991918802261352,0.4991918802261352,1.0,1.0,-2.5579397678375244,0.9247379899024964,1.6332017183303833,0.3507492244243622,0.9037973880767822,0.9037973880767822,0.0,115.21356201171876,112.0,35038.51171875,0.0,1453.865966796875,1.0,279.1581115722656,281.4474792480469,291.328857421875,293.6201477050781,293.1499938964844,293.1499938964844,278.8500061035156,35877.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780621886253357,1.0,0.0,0.0,3.661426067352295,3.661450147628784,8.945277727434586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.87255859375,0.0,1545.001708984375,1895.4371337890625,0.0,3198.41748046875,0.9077447652816772,1.0,0.0,3.0,1.0,0.0
12133500,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.6044214367866516,0.4937498271465301,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8418756723403931,0.3271928429603576,0.3113355636596679,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7931831479072571,0.2710122764110565,0.1912579089403152,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7461203336715698,0.2251131385564804,0.2155517339706421,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7221925258636475,0.2021150738000869,0.920650064945221,284.8999328613281,284.95001220703125,298.521728515625,288.2727966308594,297.72900390625,297.2818603515625,284.89068603515625,1.0,0.4888695478439331,0.4988920390605926,0.4988920390605926,1.0,1.0,-2.5601394176483154,0.925137460231781,1.6350020170211792,0.3508002758026123,0.9023518562316896,0.9023518562316896,0.0,115.19214630126952,112.0,35843.5625,0.0,1456.659423828125,1.0,278.900634765625,281.2586975097656,291.36968994140625,293.7751770019531,293.1499938964844,293.1499938964844,278.8500061035156,35962.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897767663002014,1.0,0.0,0.0,3.6620380878448486,3.662062168121338,8.948268259700853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.16650390625,0.0,1546.3232421875,1895.4371337890625,0.0,3308.11962890625,0.9079022407531738,1.0,0.0,3.0,1.0,0.0
12133560,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9990000128746032,0.6029510498046875,0.490759015083313,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8444141745567322,0.3282984793186188,0.3124017715454101,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.7948927879333496,0.2710412144660949,0.1912954598665237,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.7478861212730408,0.2254074811935424,0.2158464789390564,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7233772873878479,0.2019259631633758,0.919895350933075,284.85302734375,284.95001220703125,298.5526123046875,288.2753295898437,297.7352294921875,297.2746887207031,284.8515625,1.0,0.4876972436904907,0.498567134141922,0.498567134141922,1.0,1.0,-2.5573267936706543,0.9234168529510498,1.6339099407196045,0.3497417867183685,0.9011958241462708,0.9011958241462708,0.0,114.22623443603516,100.0,35961.11328125,0.0,1448.748046875,1.0,278.8576354980469,281.2085876464844,291.3458557128906,293.7158203125,293.1499938964844,293.1499938964844,278.54998779296875,36049.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958209156990051,1.0,0.0,0.0,3.660333395004273,3.6603574752807617,8.939938993535179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.2861328125,0.0,1545.0643310546875,1895.4371337890625,0.0,3364.5986328125,0.9076082706451416,1.0,0.0,3.0,1.0,0.0
12133620,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.9990000128746032,0.6017370820045471,0.4787063002586365,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67218017578125,0.8527207970619202,0.3302081823348999,0.3141644299030304,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724548339844,0.801436722278595,0.2708213329315185,0.1911108493804931,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727600097656,0.7541804909706116,0.2257433533668518,0.2161114364862442,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730041503906,0.7282018065452576,0.2012828886508941,0.916782557964325,284.6720275878906,284.95001220703125,298.612548828125,288.2803649902344,297.7488098144531,297.263671875,284.669677734375,1.0,0.4826124310493469,0.4979173839092254,0.4979173839092254,1.0,1.0,-2.5413308143615723,0.9156516790390016,1.6256790161132812,0.3455698788166046,0.8960620760917664,0.8960620760917664,0.0,110.22808074951172,103.0,36710.63671875,0.0,1410.5482177734375,1.0,278.55810546875,280.9649353027344,291.3351135253906,293.7603759765625,293.1499938964844,293.1499938964844,278.8500061035156,36276.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097721576690674,1.0,0.0,0.0,3.6508636474609375,3.6508877277374254,8.893742347027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.88232421875,0.0,1536.2008056640625,1895.4371337890625,0.0,3494.4892578125,0.9056398868560792,1.0,0.0,3.0,1.0,0.0
12133680,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.9990000128746032,0.6017370820045471,0.4787063002586365,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67218017578125,0.8527207970619202,0.3302081823348999,0.3141644299030304,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6724548339844,0.801436722278595,0.2708213329315185,0.1911108493804931,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727600097656,0.7541804909706116,0.2257433533668518,0.2161114364862442,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730041503906,0.7282018065452576,0.2012828886508941,0.916782557964325,284.6720275878906,284.95001220703125,298.612548828125,288.2803649902344,297.7488098144531,297.263671875,284.669677734375,1.0,0.4826124310493469,0.4979173839092254,0.4979173839092254,1.0,1.0,-2.5413308143615723,0.9156516790390016,1.6256790161132812,0.3455698788166046,0.8960620760917664,0.8960620760917664,0.0,110.22808074951172,103.0,36710.63671875,0.0,1410.5482177734375,1.0,278.55810546875,280.9649353027344,291.3351135253906,293.7603759765625,293.1499938964844,293.1499938964844,278.8500061035156,36276.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097721576690674,1.0,0.0,0.0,3.6508636474609375,3.6508877277374254,8.893742347027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.88232421875,0.0,1536.2008056640625,1895.4371337890625,0.0,3494.4892578125,0.9056398868560792,1.0,0.0,3.0,1.0,0.0
12133740,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.9990000128746032,0.6042770743370056,0.4714696109294891,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.8588749170303345,0.332881897687912,0.3163072466850281,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.8057776689529419,0.2713694870471954,0.191216692328453,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.7585285902023315,0.2266067266464233,0.2166324108839035,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.7311188578605652,0.2011174261569976,0.914713978767395,284.8232421875,284.95001220703125,298.6700744628906,288.28533935546875,297.7696838378906,297.2651062011719,284.8248291015625,1.0,0.4802887141704559,0.4972676038742065,0.4972676038742065,1.0,1.0,-2.5334596633911133,0.9113194346427916,1.6221402883529663,0.3426425158977508,0.8955377340316772,0.8955377340316772,0.0,107.91239166259766,106.0,35734.84765625,0.0,1390.4248046875,1.0,278.8422241210937,281.1840515136719,291.229248046875,293.5212707519531,293.1499938964844,293.1499938964844,279.1499938964844,36197.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937814235687256,1.0,0.0,0.0,3.6426188945770255,3.642642974853516,8.853618282955722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.84912109375,0.0,1526.4476318359375,1895.4371337890625,0.0,3345.552490234375,0.9037739038467408,1.0,0.0,3.0,1.0,0.0
12133800,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.9990000128746032,0.6042770743370056,0.4714696109294891,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.8588749170303345,0.332881897687912,0.3163072466850281,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.8057776689529419,0.2713694870471954,0.191216692328453,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.7585285902023315,0.2266067266464233,0.2166324108839035,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.7311188578605652,0.2011174261569976,0.914713978767395,284.8232421875,284.95001220703125,298.6700744628906,288.28533935546875,297.7696838378906,297.2651062011719,284.8248291015625,1.0,0.4802887141704559,0.4972676038742065,0.4972676038742065,1.0,1.0,-2.5334596633911133,0.9113194346427916,1.6221402883529663,0.3426425158977508,0.8955377340316772,0.8955377340316772,0.0,107.91239166259766,106.0,35734.84765625,0.0,1390.4248046875,1.0,278.8422241210937,281.1840515136719,291.229248046875,293.5212707519531,293.1499938964844,293.1499938964844,279.1499938964844,36197.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937814235687256,1.0,0.0,0.0,3.6426188945770255,3.642642974853516,8.853618282955722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.84912109375,0.0,1526.4476318359375,1895.4371337890625,0.0,3345.552490234375,0.9037739038467408,1.0,0.0,3.0,1.0,0.0
12133860,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.608884334564209,0.4670187830924988,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8644132614135742,0.3364987373352051,0.3194735050201416,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.809560239315033,0.2728518545627594,0.192075103521347,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7624101638793945,0.2282061427831649,0.2179392278194427,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7336317300796509,0.2016626298427581,0.9162183403968812,285.00347900390625,284.95001220703125,298.7252197265625,288.290283203125,297.7991943359375,297.2800598144531,285.0064697265625,1.0,0.479954332113266,0.4972653985023498,0.4972653985023498,1.0,1.0,-2.5363173484802246,0.9124977588653564,1.6238195896148682,0.3429415225982666,0.8976806402206421,0.8976806402206421,0.0,106.75892639160156,109.0,34944.3359375,0.0,1389.106689453125,1.0,279.1416931152344,281.43212890625,291.2153625488281,293.42987060546875,293.1499938964844,293.1499938964844,279.45001220703125,36013.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748695254325867,1.0,0.0,0.0,3.6413650512695312,3.6413888931274414,8.847523531585466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.7421875,0.0,1523.68505859375,1895.4371337890625,0.0,3168.483154296875,0.9033741354942322,1.0,0.0,3.0,1.0,0.0
12133920,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.608884334564209,0.4670187830924988,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8644132614135742,0.3364987373352051,0.3194735050201416,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.809560239315033,0.2728518545627594,0.192075103521347,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7624101638793945,0.2282061427831649,0.2179392278194427,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7336317300796509,0.2016626298427581,0.9162183403968812,285.00347900390625,284.95001220703125,298.7252197265625,288.290283203125,297.7991943359375,297.2800598144531,285.0064697265625,1.0,0.479954332113266,0.4972653985023498,0.4972653985023498,1.0,1.0,-2.5363173484802246,0.9124977588653564,1.6238195896148682,0.3429415225982666,0.8976806402206421,0.8976806402206421,0.0,106.75892639160156,109.0,34944.3359375,0.0,1389.106689453125,1.0,279.1416931152344,281.43212890625,291.2153625488281,293.42987060546875,293.1499938964844,293.1499938964844,279.45001220703125,36013.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748695254325867,1.0,0.0,0.0,3.6413650512695312,3.6413888931274414,8.847523531585466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.7421875,0.0,1523.68505859375,1895.4371337890625,0.0,3168.483154296875,0.9033741354942322,1.0,0.0,3.0,1.0,0.0
12133980,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903686523437,0.9990000128746032,0.6143033504486084,0.4648936092853546,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18994140625,0.8691298961639404,0.3406494259834289,0.3232461810111999,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18963623046875,0.8125494122505188,0.2748473882675171,0.1933696269989013,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.7656744122505188,0.2302582412958145,0.2197567820549011,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890563964844,0.7356148362159729,0.2026374638080597,0.920052409172058,285.1900634765625,284.95001220703125,298.7779846191406,288.295166015625,297.83306884765625,297.3027038574219,285.1923522949219,1.0,0.4812011420726776,0.4972631931304931,0.4972631931304931,1.0,1.0,-2.546636819839477,0.9168170094490052,1.6298197507858276,0.3447378277778625,0.9023652076721193,0.9023652076721193,0.0,106.5065689086914,112.0,34203.91015625,0.0,1401.2830810546875,1.0,279.4416198730469,281.6789245605469,291.2352294921875,293.399169921875,293.1499938964844,293.1499938964844,279.1499938964844,35784.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596949577331543,1.0,0.0,0.0,3.648653268814087,3.648677110671997,8.882975066626386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.26220703125,0.0,1530.05615234375,1895.4371337890625,0.0,3026.144287109375,0.9048492312431335,1.0,0.0,3.0,1.0,0.0
12134040,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903686523437,0.9990000128746032,0.6143033504486084,0.4648936092853546,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18994140625,0.8691298961639404,0.3406494259834289,0.3232461810111999,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18963623046875,0.8125494122505188,0.2748473882675171,0.1933696269989013,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.7656744122505188,0.2302582412958145,0.2197567820549011,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890563964844,0.7356148362159729,0.2026374638080597,0.920052409172058,285.1900634765625,284.95001220703125,298.7779846191406,288.295166015625,297.83306884765625,297.3027038574219,285.1923522949219,1.0,0.4812011420726776,0.4972631931304931,0.4972631931304931,1.0,1.0,-2.546636819839477,0.9168170094490052,1.6298197507858276,0.3447378277778625,0.9023652076721193,0.9023652076721193,0.0,106.5065689086914,112.0,34203.91015625,0.0,1401.2830810546875,1.0,279.4416198730469,281.6789245605469,291.2352294921875,293.399169921875,293.1499938964844,293.1499938964844,279.1499938964844,35784.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596949577331543,1.0,0.0,0.0,3.648653268814087,3.648677110671997,8.882975066626386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.26220703125,0.0,1530.05615234375,1895.4371337890625,0.0,3026.144287109375,0.9048492312431335,1.0,0.0,3.0,1.0,0.0
12134100,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.9990000128746032,0.6162592768669128,0.4648890197277069,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.870861291885376,0.3425178825855255,0.3251649141311645,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.8134586215019226,0.2756440937519073,0.1940388828516006,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.7667909860610962,0.2311623245477676,0.2207165658473968,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.7361554503440857,0.2030280381441116,0.9222297668457032,285.0862731933594,284.95001220703125,298.803466796875,288.297607421875,297.8468017578125,297.3096008300781,285.0775451660156,1.0,0.4822824597358703,0.4972620904445648,0.4972620904445648,1.0,1.0,-2.5535099506378174,0.9196866750717164,1.6338231563568115,0.3459960222244262,0.902313232421875,0.902313232421875,0.0,106.73194885253906,112.0,34967.82421875,0.0,1411.1500244140625,1.0,279.1982421875,281.5041809082031,291.3392028808594,293.64654541015625,293.1499938964844,293.1499938964844,279.1499938964844,35809.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869127631187439,1.0,0.0,0.0,3.6526036262512207,3.65262770652771,8.902221679818467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.67431640625,0.0,1534.6424560546875,1895.4371337890625,0.0,3114.62744140625,0.9056985974311828,1.0,0.0,3.0,1.0,0.0
12134160,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9990000128746032,0.6171485185623169,0.4662299454212188,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.871441125869751,0.3440464735031128,0.3267488777637481,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.81328284740448,0.2761075794696808,0.1944680362939834,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7669007182121277,0.2318182438611984,0.221448078751564,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7358062267303467,0.203195571899414,0.923473298549652,285.04559326171875,284.95001220703125,298.8283386230469,288.3000183105469,297.8551940917969,297.3087463378906,285.0448913574219,1.0,0.4835437834262848,0.4970190227031708,0.4970190227031708,1.0,1.0,-2.5599136352539062,0.92197585105896,1.6379379034042358,0.3467930853366852,0.9025012254714966,0.9025012254714966,0.0,107.3141098022461,115.0,35131.109375,0.0,1422.0101318359375,1.0,279.15740966796875,281.45721435546875,291.3575134277344,293.64990234375,293.1499938964844,293.1499938964844,278.8500061035156,35857.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761714696884155,1.0,0.0,0.0,3.6547207832336426,3.6547446250915527,8.912543876249401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.208984375,0.0,1537.3623046875,1895.4371337890625,0.0,3180.691650390625,0.9062302708625792,1.0,0.0,3.0,1.0,0.0
12134220,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.6164493560791016,0.4715795218944549,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8703926801681519,0.346524715423584,0.3293166756629944,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8108468651771545,0.2764673233032226,0.1948901712894439,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7651397585868835,0.2326646447181701,0.2224502116441726,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7333275675773621,0.2030886113643646,0.9239234924316406,284.8859558105469,284.95001220703125,298.8763427734375,288.3048095703125,297.8622436523437,297.29302978515625,284.8852233886719,1.0,0.4864132404327392,0.4965328872203827,0.4965328872203827,1.0,1.0,-2.5716800689697266,0.926062285900116,1.6456177234649658,0.3481261134147644,0.9003382921218872,0.9003382921218872,0.0,109.19170379638672,118.0,36087.83203125,0.0,1445.6337890625,1.0,278.8582763671875,281.2206420898437,291.3790283203125,293.75445556640625,293.1499938964844,293.1499938964844,278.54998779296875,36017.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949454426765442,1.0,0.0,0.0,3.654687643051148,3.6547114849090576,8.912381872505648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.1337890625,0.0,1538.5203857421875,1895.4371337890625,0.0,3356.424560546875,0.9063258767127992,1.0,0.0,3.0,1.0,0.0
12134280,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.6164493560791016,0.4715795218944549,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8703926801681519,0.346524715423584,0.3293166756629944,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8108468651771545,0.2764673233032226,0.1948901712894439,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7651397585868835,0.2326646447181701,0.2224502116441726,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7333275675773621,0.2030886113643646,0.9239234924316406,284.8859558105469,284.95001220703125,298.8763427734375,288.3048095703125,297.8622436523437,297.29302978515625,284.8852233886719,1.0,0.4864132404327392,0.4965328872203827,0.4965328872203827,1.0,1.0,-2.5716800689697266,0.926062285900116,1.6456177234649658,0.3481261134147644,0.9003382921218872,0.9003382921218872,0.0,109.19170379638672,118.0,36087.83203125,0.0,1445.6337890625,1.0,278.8582763671875,281.2206420898437,291.3790283203125,293.75445556640625,293.1499938964844,293.1499938964844,278.54998779296875,36017.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949454426765442,1.0,0.0,0.0,3.654687643051148,3.6547114849090576,8.912381872505648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.1337890625,0.0,1538.5203857421875,1895.4371337890625,0.0,3356.424560546875,0.9063258767127992,1.0,0.0,3.0,1.0,0.0
12134340,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.744873046875,0.9990000128746032,0.6142246723175049,0.4764947295188904,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8686599731445312,0.3479205965995788,0.3307782113552093,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.8081866502761841,0.2764334082603454,0.1949725747108459,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.7630094289779663,0.2329902499914169,0.2228896170854568,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74755859375,0.7308031320571899,0.2027881443500518,0.9231683611869812,284.7454528808594,284.95001220703125,298.9076232910156,288.3080139160156,297.86328125,297.2771911621094,284.7413330078125,1.0,0.4885161519050598,0.4962023496627807,0.4962023496627807,1.0,1.0,-2.579062223434448,0.9285789728164672,1.650483250617981,0.3489099442958832,0.8972431421279907,0.8972431421279907,0.0,110.81869506835938,118.0,37032.328125,0.0,1462.5301513671875,1.0,278.5765686035156,281.0096435546875,291.3948974609375,293.859375,293.1499938964844,293.1499938964844,278.54998779296875,36166.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079694747924804,1.0,0.0,0.0,3.6504735946655273,3.6504976749420166,8.891841503100295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.4306640625,0.0,1534.9405517578125,1895.4371337890625,0.0,3477.750244140625,0.905465006828308,1.0,0.0,3.0,1.0,0.0
12134400,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.9990000128746032,0.6127937436103821,0.4791025221347809,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73162841796875,0.8676041960716248,0.3485352993011474,0.3313820362091064,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317199707031,0.8066782355308533,0.276377260684967,0.1949526369571685,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318115234375,0.7617886066436768,0.2331012189388275,0.2230273634195327,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.7294159531593323,0.2026041448116302,0.9225142002105712,284.7315979003906,284.95001220703125,298.9219665527344,288.3095092773437,297.86376953125,297.2699584960937,284.7311096191406,1.0,0.4895244240760803,0.496046781539917,0.496046781539917,1.0,1.0,-2.5822768211364746,0.92965430021286,1.6526224613189695,0.3492268025875091,0.8961465954780579,0.8961465954780579,0.0,111.6644058227539,121.0,37126.44921875,0.0,1470.519775390625,1.0,278.55828857421875,280.9931945800781,291.3713073730469,293.8139953613281,293.1499938964844,293.1499938964844,278.8500061035156,36213.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102516174316406,1.0,0.0,0.0,3.6473581790924072,3.647382020950317,8.876670563040534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.1611328125,0.0,1531.828369140625,1895.4371337890625,0.0,3498.938720703125,0.9048193693161012,1.0,0.0,3.0,1.0,0.0
12134460,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,0.6095587015151978,0.4863643646240234,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.865382194519043,0.3513786792755127,0.3338294923305511,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8030123710632324,0.2770834267139435,0.1952848136425018,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7589037418365479,0.2340762019157409,0.2238135486841201,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7258725166320801,0.2025603055953979,0.9218343496322632,284.91070556640625,284.95001220703125,298.9652099609375,288.3141174316406,297.8746032714844,297.2627868652344,284.9133605957031,1.0,0.4928466081619262,0.495454728603363,0.495454728603363,1.0,1.0,-2.5944652557373047,0.9337300062179564,1.6607353687286377,0.3503994345664978,0.8969933390617371,0.8969933390617371,0.0,114.14847564697266,124.0,36439.4140625,0.0,1497.7890625,1.0,278.8421936035156,281.22906494140625,291.2718811035156,293.6000366210937,293.1499938964844,293.1499938964844,279.1499938964844,36092.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970658779144287,1.0,0.0,0.0,3.6429498195648193,3.6429736614227295,8.855225814841106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.201171875,0.0,1526.03076171875,1895.4371337890625,0.0,3376.218505859375,0.9037799835205078,1.0,0.0,3.0,1.0,0.0
12134520,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,0.6095587015151978,0.4863643646240234,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.865382194519043,0.3513786792755127,0.3338294923305511,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8030123710632324,0.2770834267139435,0.1952848136425018,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7589037418365479,0.2340762019157409,0.2238135486841201,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7258725166320801,0.2025603055953979,0.9218343496322632,284.91070556640625,284.95001220703125,298.9652099609375,288.3141174316406,297.8746032714844,297.2627868652344,284.9133605957031,1.0,0.4928466081619262,0.495454728603363,0.495454728603363,1.0,1.0,-2.5944652557373047,0.9337300062179564,1.6607353687286377,0.3503994345664978,0.8969933390617371,0.8969933390617371,0.0,114.14847564697266,124.0,36439.4140625,0.0,1497.7890625,1.0,278.8421936035156,281.22906494140625,291.2718811035156,293.6000366210937,293.1499938964844,293.1499938964844,279.1499938964844,36092.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970658779144287,1.0,0.0,0.0,3.6429498195648193,3.6429736614227295,8.855225814841106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.201171875,0.0,1526.03076171875,1895.4371337890625,0.0,3376.218505859375,0.9037799835205078,1.0,0.0,3.0,1.0,0.0
12134580,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9990000128746032,0.6081181764602661,0.4919929802417755,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.8650315403938293,0.355182021856308,0.3372819125652313,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8013238310813904,0.2787179946899414,0.1963344663381576,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.7577306032180786,0.2357838600873947,0.2253369987010955,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.723871111869812,0.2031775563955307,0.92423415184021,285.1094055175781,284.95001220703125,299.0061340332031,288.3186340332031,297.8932800292969,297.2689819335937,285.11199951171875,1.0,0.49656942486763,0.4948626756668091,0.4948626756668091,1.0,1.0,-2.6113481521606445,0.9397373795509338,1.6716108322143557,0.3524661660194397,0.9006857872009277,0.9006857872009277,0.0,116.34972381591795,127.0,35818.67578125,0.0,1530.430908203125,1.0,279.1417236328125,281.4870300292969,291.2613830566406,293.52911376953125,293.1499938964844,293.1499938964844,278.8500061035156,35878.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817903995513916,1.0,0.0,0.0,3.646705389022827,3.646729469299317,8.873494152794592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.19140625,0.0,1528.59619140625,1895.4371337890625,0.0,3233.357177734375,0.9044780731201172,1.0,0.0,3.0,1.0,0.0
12134640,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9990000128746032,0.6081181764602661,0.4919929802417755,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.8650315403938293,0.355182021856308,0.3372819125652313,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8013238310813904,0.2787179946899414,0.1963344663381576,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.7577306032180786,0.2357838600873947,0.2253369987010955,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.723871111869812,0.2031775563955307,0.92423415184021,285.1094055175781,284.95001220703125,299.0061340332031,288.3186340332031,297.8932800292969,297.2689819335937,285.11199951171875,1.0,0.49656942486763,0.4948626756668091,0.4948626756668091,1.0,1.0,-2.6113481521606445,0.9397373795509338,1.6716108322143557,0.3524661660194397,0.9006857872009277,0.9006857872009277,0.0,116.34972381591795,127.0,35818.67578125,0.0,1530.430908203125,1.0,279.1417236328125,281.4870300292969,291.2613830566406,293.52911376953125,293.1499938964844,293.1499938964844,278.8500061035156,35878.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817903995513916,1.0,0.0,0.0,3.646705389022827,3.646729469299317,8.873494152794592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.19140625,0.0,1528.59619140625,1895.4371337890625,0.0,3233.357177734375,0.9044780731201172,1.0,0.0,3.0,1.0,0.0
12134700,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.6070532202720642,0.4948020875453949,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.864952564239502,0.3569377660751343,0.339114636182785,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8006032705307007,0.2794033288955688,0.1969378590583801,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7572712302207947,0.2365682870149612,0.2262035459280014,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7230045795440674,0.2034402042627334,0.9259404540061952,285.0102233886719,284.95001220703125,299.0257263183594,288.32086181640625,297.9016418457031,297.2710266113281,285.0023498535156,1.0,0.4985699653625488,0.4945666491985321,0.4945666491985321,1.0,1.0,-2.6207430362701416,0.9431278109550476,1.6776152849197388,0.3537083268165588,0.9001699090003967,0.9001699090003967,0.0,117.4915771484375,127.0,36649.5546875,0.0,1548.387939453125,1.0,278.8983459472656,281.3162841796875,291.3587341308594,293.77056884765625,293.1499938964844,293.1499938964844,278.8500061035156,35907.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904979825019836,1.0,0.0,0.0,3.648812770843506,3.648836612701416,8.883752116162213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.46630859375,0.0,1531.1553955078125,1895.4371337890625,0.0,3314.864501953125,0.9049176573753356,1.0,0.0,3.0,1.0,0.0
12134760,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9990000128746032,0.6051396727561951,0.4984308779239654,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8641301393508911,0.3583690226078033,0.3406256437301636,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.7991276979446411,0.2797787487506866,0.1973177194595337,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7561805844306946,0.2371231764554977,0.2268579751253128,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7215561866760254,0.2034895867109298,0.92676442861557,284.97467041015625,284.95001220703125,299.0447082519531,288.3230285644531,297.9077453613281,297.27008056640625,284.974365234375,1.0,0.5005791783332825,0.4942011833190918,0.4942011833190918,1.0,1.0,-2.6291537284851074,0.9459908604621888,1.683162808418274,0.3546580374240875,0.8999376893043518,0.8999376893043518,0.0,118.84797668457033,115.0,36842.92578125,0.0,1566.059814453125,1.0,278.8574523925781,281.2725524902344,291.3751525878906,293.7718505859375,293.1499938964844,293.1499938964844,279.1499938964844,35955.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968876600265503,1.0,0.0,0.0,3.649096965789795,3.649121046066284,8.885136821845663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.86767578125,0.0,1531.8343505859375,1895.4371337890625,0.0,3374.555419921875,0.9050402641296388,1.0,0.0,3.0,1.0,0.0
