time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134820,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.9990000128746032,0.6034862399101257,0.4933816492557525,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387634277344,0.8695679306983948,0.3617591857910156,0.3435700535774231,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.8028725385665894,0.2810045778751373,0.1980016082525253,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383972167969,0.7599862217903137,0.2385561764240265,0.2280300110578537,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.7240459322929382,0.2038380950689315,0.92756325006485,285.1388244628906,284.95001220703125,299.0809631347656,288.3273010253906,297.92254638671875,297.27410888671875,285.1400756835937,1.0,0.4992168843746185,0.4934702813625335,0.4934702813625335,1.0,1.0,-2.629833936691284,0.944978892803192,1.6848551034927368,0.3536224365234375,0.9037665724754332,0.9037665724754332,0.0,117.39242553710938,103.0,36108.953125,0.0,1560.4713134765625,1.0,279.1422424316406,281.5003662109375,291.3038635253906,293.61004638671875,293.1499938964844,293.1499938964844,278.8500061035156,35797.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884081244468689,1.0,0.0,0.0,3.655842065811157,3.655866146087648,8.918013350012188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.24951171875,0.0,1538.158935546875,1895.4371337890625,0.0,3295.3173828125,0.9064598083496094,1.0,0.0,3.0,1.0,0.0
12134880,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.9990000128746032,0.6034862399101257,0.4933816492557525,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387634277344,0.8695679306983948,0.3617591857910156,0.3435700535774231,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.8028725385665894,0.2810045778751373,0.1980016082525253,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383972167969,0.7599862217903137,0.2385561764240265,0.2280300110578537,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.7240459322929382,0.2038380950689315,0.92756325006485,285.1388244628906,284.95001220703125,299.0809631347656,288.3273010253906,297.92254638671875,297.27410888671875,285.1400756835937,1.0,0.4992168843746185,0.4934702813625335,0.4934702813625335,1.0,1.0,-2.629833936691284,0.944978892803192,1.6848551034927368,0.3536224365234375,0.9037665724754332,0.9037665724754332,0.0,117.39242553710938,103.0,36108.953125,0.0,1560.4713134765625,1.0,279.1422424316406,281.5003662109375,291.3038635253906,293.61004638671875,293.1499938964844,293.1499938964844,278.8500061035156,35797.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884081244468689,1.0,0.0,0.0,3.655842065811157,3.655866146087648,8.918013350012188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.24951171875,0.0,1538.158935546875,1895.4371337890625,0.0,3295.3173828125,0.9064598083496094,1.0,0.0,3.0,1.0,0.0
12134940,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9990000128746032,0.6042519211769104,0.4788385331630707,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.8808264136314392,0.3646403849124908,0.3463705778121948,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.811771810054779,0.281761884689331,0.1985829621553421,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.7687473297119141,0.2396537065505981,0.2290769964456558,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.7308663129806519,0.2039556950330734,0.927969455718994,284.9707336425781,284.95001220703125,299.1148986816406,288.3314208984375,297.9329833984375,297.27349853515625,284.96832275390625,1.0,0.4943572282791137,0.4927393794059753,0.4927393794059753,1.0,1.0,-2.618180751800537,0.9388638734817504,1.6793169975280762,0.3501573503017425,0.902754008769989,0.902754008769989,0.0,112.80181121826172,106.0,36797.921875,0.0,1523.9346923828125,1.0,278.8576965332031,281.2646179199219,291.3785705566406,293.7881164550781,293.1499938964844,293.1499938964844,278.54998779296875,35919.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902057409286499,1.0,0.0,0.0,3.659734010696411,3.659758090972901,8.937012125898036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.91943359375,0.0,1543.4248046875,1895.4371337890625,0.0,3422.755126953125,0.9073866605758668,1.0,0.0,3.0,1.0,0.0
12135000,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9990000128746032,0.6042519211769104,0.4788385331630707,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.8808264136314392,0.3646403849124908,0.3463705778121948,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.811771810054779,0.281761884689331,0.1985829621553421,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.7687473297119141,0.2396537065505981,0.2290769964456558,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.7308663129806519,0.2039556950330734,0.927969455718994,284.9707336425781,284.95001220703125,299.1148986816406,288.3314208984375,297.9329833984375,297.27349853515625,284.96832275390625,1.0,0.4943572282791137,0.4927393794059753,0.4927393794059753,1.0,1.0,-2.618180751800537,0.9388638734817504,1.6793169975280762,0.3501573503017425,0.902754008769989,0.902754008769989,0.0,112.80181121826172,106.0,36797.921875,0.0,1523.9346923828125,1.0,278.8576965332031,281.2646179199219,291.3785705566406,293.7881164550781,293.1499938964844,293.1499938964844,278.54998779296875,35919.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902057409286499,1.0,0.0,0.0,3.659734010696411,3.659758090972901,8.937012125898036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.91943359375,0.0,1543.4248046875,1895.4371337890625,0.0,3422.755126953125,0.9073866605758668,1.0,0.0,3.0,1.0,0.0
12135060,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.9990000128746032,0.6050694584846497,0.4719424843788147,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.8869664072990417,0.3667111396789551,0.3483974933624267,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.8156283497810364,0.2817519903182983,0.1986288726329803,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.7730852365493774,0.2401430606842041,0.2295843064785003,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.7337520122528076,0.203567698597908,0.9263697862625122,284.7866516113281,284.95001220703125,299.1465148925781,288.3353576660156,297.93817138671875,297.26513671875,284.7849426269531,1.0,0.4922295212745666,0.4923567175865173,0.4923567175865173,1.0,1.0,-2.6110599040985107,0.935251533985138,1.6758084297180176,0.3478819131851196,0.899089515209198,0.899089515209198,0.0,110.60260009765624,109.0,37576.31640625,0.0,1504.46630859375,1.0,278.5582275390625,281.0185852050781,291.38818359375,293.8607177734375,293.1499938964844,293.1499938964844,278.8500061035156,36127.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160593748092652,1.0,0.0,0.0,3.655705213546753,3.655729293823242,8.917346008274762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.26220703125,0.0,1540.4783935546875,1895.4371337890625,0.0,3552.748291015625,0.9066230058670044,1.0,0.0,3.0,1.0,0.0
12135120,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.9990000128746032,0.6050694584846497,0.4719424843788147,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.8869664072990417,0.3667111396789551,0.3483974933624267,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.8156283497810364,0.2817519903182983,0.1986288726329803,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.7730852365493774,0.2401430606842041,0.2295843064785003,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.7337520122528076,0.203567698597908,0.9263697862625122,284.7866516113281,284.95001220703125,299.1465148925781,288.3353576660156,297.93817138671875,297.26513671875,284.7849426269531,1.0,0.4922295212745666,0.4923567175865173,0.4923567175865173,1.0,1.0,-2.6110599040985107,0.935251533985138,1.6758084297180176,0.3478819131851196,0.899089515209198,0.899089515209198,0.0,110.60260009765624,109.0,37576.31640625,0.0,1504.46630859375,1.0,278.5582275390625,281.0185852050781,291.38818359375,293.8607177734375,293.1499938964844,293.1499938964844,278.8500061035156,36127.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160593748092652,1.0,0.0,0.0,3.655705213546753,3.655729293823242,8.917346008274762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.26220703125,0.0,1540.4783935546875,1895.4371337890625,0.0,3552.748291015625,0.9066230058670044,1.0,0.0,3.0,1.0,0.0
12135180,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.9990000128746032,0.606376588344574,0.4695110917091369,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8905442953109741,0.3694935142993927,0.350698322057724,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8172733783721924,0.2824134230613708,0.1988643407821655,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7751910090446472,0.2410868704319,0.2302452772855758,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7346754670143127,0.2035559564828872,0.9253584742546082,284.9416198730469,284.95001220703125,299.1758117675781,288.3391418457031,297.9474792480469,297.2640075683594,284.9435729980469,1.0,0.4918126165866852,0.4919740557670593,0.4919740557670593,1.0,1.0,-2.6107568740844727,0.9344750046730042,1.6762818098068235,0.3469776213169098,0.9001818299293518,0.9001818299293518,0.0,109.90489196777344,112.0,36740.015625,0.0,1500.95849609375,1.0,278.8422241210937,281.240966796875,291.2898864746094,293.6377868652344,293.1499938964844,293.1499938964844,278.54998779296875,36030.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015867114067078,1.0,0.0,0.0,3.653699636459351,3.65372371673584,8.907564961191383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.353515625,0.0,1537.5203857421875,1895.4371337890625,0.0,3418.37060546875,0.9061368703842164,1.0,0.0,3.0,1.0,0.0
12135240,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.9990000128746032,0.606376588344574,0.4695110917091369,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8905442953109741,0.3694935142993927,0.350698322057724,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8172733783721924,0.2824134230613708,0.1988643407821655,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7751910090446472,0.2410868704319,0.2302452772855758,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7346754670143127,0.2035559564828872,0.9253584742546082,284.9416198730469,284.95001220703125,299.1758117675781,288.3391418457031,297.9474792480469,297.2640075683594,284.9435729980469,1.0,0.4918126165866852,0.4919740557670593,0.4919740557670593,1.0,1.0,-2.6107568740844727,0.9344750046730042,1.6762818098068235,0.3469776213169098,0.9001818299293518,0.9001818299293518,0.0,109.90489196777344,112.0,36740.015625,0.0,1500.95849609375,1.0,278.8422241210937,281.240966796875,291.2898864746094,293.6377868652344,293.1499938964844,293.1499938964844,278.54998779296875,36030.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015867114067078,1.0,0.0,0.0,3.653699636459351,3.65372371673584,8.907564961191383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.353515625,0.0,1537.5203857421875,1895.4371337890625,0.0,3418.37060546875,0.9061368703842164,1.0,0.0,3.0,1.0,0.0
12135300,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.9990000128746032,0.6067398190498352,0.4690248966217041,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.8920993208885193,0.3708953559398651,0.3521209955215454,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.8179572224617004,0.2827823162078857,0.1991851180791854,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.7760820388793945,0.2416004985570907,0.230787456035614,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.7350109219551086,0.2035992741584777,0.92576664686203,284.8348083496094,284.95001220703125,299.1896057128906,288.3409423828125,297.95220947265625,297.263916015625,284.8263854980469,1.0,0.492164671421051,0.4917827248573303,0.4917827248573303,1.0,1.0,-2.613408088684082,0.9352420568466188,1.6781660318374634,0.3470898270606994,0.898417055606842,0.898417055606842,0.0,109.8576202392578,112.0,37505.23046875,0.0,1504.339111328125,1.0,278.5986328125,281.06890869140625,291.3643493652344,293.8413391113281,293.1499938964844,293.1499938964844,278.54998779296875,36095.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076211452484132,1.0,0.0,0.0,3.652063608169556,3.652087450027466,8.899588692656835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.37744140625,0.0,1536.1790771484375,1895.4371337890625,0.0,3474.513916015625,0.9057671427726746,1.0,0.0,3.0,1.0,0.0
12135360,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.9990000128746032,0.6062805652618408,0.469796359539032,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.8926134705543518,0.37203449010849,0.35329270362854,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8177403807640076,0.2829150855541229,0.199345201253891,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.7760932445526123,0.2419371306896209,0.2311769276857376,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.7345889210700989,0.2034834325313568,0.9255678057670592,284.79248046875,284.95001220703125,299.20281982421875,288.3426818847656,297.95489501953125,297.2608947753906,284.79150390625,1.0,0.4927640259265899,0.4916166663169861,0.4916166663169861,1.0,1.0,-2.616164207458496,0.936091423034668,1.680072784423828,0.3472788631916046,0.8968993425369263,0.8968993425369263,0.0,110.164794921875,115.0,37578.08984375,0.0,1509.447509765625,1.0,278.5577697753906,281.0220947265625,291.371826171875,293.8221740722656,293.1499938964844,293.1499938964844,278.8500061035156,36171.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911235213279724,1.0,0.0,0.0,3.6481523513793945,3.648176431655884,8.880537052391446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.85595703125,0.0,1532.39453125,1895.4371337890625,0.0,3508.063720703125,0.904971182346344,1.0,0.0,3.0,1.0,0.0
12135420,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.9990000128746032,0.6058306694030762,0.4724940955638885,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8931164145469666,0.3750474750995636,0.3559048473834991,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.8169093728065491,0.2838475406169891,0.1998462826013565,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.775667130947113,0.2430963069200515,0.2321282476186752,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.7333391904830933,0.2036489993333816,0.925762951374054,284.961181640625,284.95001220703125,299.2275390625,288.34600830078125,297.9642333984375,297.26171875,284.962890625,1.0,0.4946227669715881,0.4912845492362976,0.4912845492362976,1.0,1.0,-2.624518871307373,0.9389744400978088,1.6855443716049194,0.348150223493576,0.8983461260795593,0.8983461260795593,0.0,111.19886779785156,118.0,36773.26953125,0.0,1525.4541015625,1.0,278.8421630859375,281.25244140625,291.30340576171875,293.6513366699219,293.1499938964844,293.1499938964844,279.1499938964844,36038.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986952304840088,1.0,0.0,0.0,3.645806789398194,3.6458308696746826,8.869121757015819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.93310546875,0.0,1528.794189453125,1895.4371337890625,0.0,3391.419189453125,0.9043815732002258,1.0,0.0,3.0,1.0,0.0
12135480,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.9990000128746032,0.6058306694030762,0.4724940955638885,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8931164145469666,0.3750474750995636,0.3559048473834991,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.8169093728065491,0.2838475406169891,0.1998462826013565,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.775667130947113,0.2430963069200515,0.2321282476186752,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.7333391904830933,0.2036489993333816,0.925762951374054,284.961181640625,284.95001220703125,299.2275390625,288.34600830078125,297.9642333984375,297.26171875,284.962890625,1.0,0.4946227669715881,0.4912845492362976,0.4912845492362976,1.0,1.0,-2.624518871307373,0.9389744400978088,1.6855443716049194,0.348150223493576,0.8983461260795593,0.8983461260795593,0.0,111.19886779785156,118.0,36773.26953125,0.0,1525.4541015625,1.0,278.8421630859375,281.25244140625,291.30340576171875,293.6513366699219,293.1499938964844,293.1499938964844,279.1499938964844,36038.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986952304840088,1.0,0.0,0.0,3.645806789398194,3.6458308696746826,8.869121757015819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.93310546875,0.0,1528.794189453125,1895.4371337890625,0.0,3391.419189453125,0.9043815732002258,1.0,0.0,3.0,1.0,0.0
12135540,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.133544921875,0.9990000128746032,0.6061663031578064,0.474537044763565,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.8940036296844482,0.3779366910457611,0.3584787249565124,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.8168035745620728,0.2851084172725677,0.2006283104419708,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.7758269906044006,0.2444179207086563,0.2332736402750015,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.7328323721885681,0.2041750401258468,0.9276841878890992,285.1329650878906,284.95001220703125,299.24481201171875,288.3483581542969,297.9744567871094,297.267822265625,285.137451171875,1.0,0.4966180026531219,0.4910321533679962,0.4910321533679962,1.0,1.0,-2.6346869468688965,0.942739486694336,1.6919474601745603,0.3495435118675232,0.9016684293746948,0.9016684293746948,0.0,112.11846923828124,118.0,36151.46875,0.0,1543.535400390625,1.0,279.1299743652344,281.4895935058594,291.2781677246094,293.5491943359375,293.1499938964844,293.1499938964844,279.1499938964844,35861.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857913017272949,1.0,0.0,0.0,3.6495611667633057,3.649585247039795,8.887397484613757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.18310546875,0.0,1531.6468505859375,1895.4371337890625,0.0,3270.826904296875,0.9051159024238586,1.0,0.0,3.0,1.0,0.0
12135600,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.9990000128746032,0.6063206791877747,0.4751682579517364,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.8943743109703064,0.3789008259773254,0.359389066696167,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.8168631196022034,0.2855548858642578,0.2009414285421371,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.7759680151939392,0.2448800653219223,0.2337091565132141,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488647460937,0.7327596545219421,0.2043872475624084,0.9286193251609802,285.1499328613281,284.95001220703125,299.25,288.3490905761719,297.9778747558594,297.2701721191406,285.1523132324219,1.0,0.4973463416099548,0.4909524321556091,0.4909524321556091,1.0,1.0,-2.638561725616455,0.9442011713981628,1.694360613822937,0.350114643573761,0.9025105237960817,0.9025105237960817,0.0,112.42900848388672,121.0,36170.58203125,0.0,1550.2786865234375,1.0,279.1416320800781,281.5054931640625,291.2965087890625,293.5853271484375,293.1499938964844,293.1499938964844,278.8500061035156,35824.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845879435539246,1.0,0.0,0.0,3.651604652404785,3.6516287326812735,8.897353040993039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.02978515625,0.0,1533.640380859375,1895.4371337890625,0.0,3259.560546875,0.905536413192749,1.0,0.0,3.0,1.0,0.0
12135660,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.6047484874725342,0.4797258377075195,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8942428231239319,0.3820340037345886,0.3626808226108551,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8156399130821228,0.28661048412323,0.2019137144088745,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7751564383506775,0.2462210953235626,0.2352235466241836,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7312843203544617,0.2047756761312484,0.9314160346984864,285.0105285644531,284.95001220703125,299.27130126953125,288.3548583984375,297.98590087890625,297.27117919921875,285.00994873046875,1.0,0.50067538022995,0.4903095960617065,0.4903095960617065,1.0,1.0,-2.654344320297241,0.9495915174484252,1.704752802848816,0.3519461452960968,0.9022029042243958,0.9022029042243958,0.0,114.2651138305664,124.0,37146.33203125,0.0,1580.5126953125,1.0,278.8576965332031,281.2884216308594,291.4063720703125,293.8231506347656,293.1499938964844,293.1499938964844,278.54998779296875,35902.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996797800064087,1.0,0.0,0.0,3.655966281890869,3.6559903621673584,8.918620437725622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.69677734375,0.0,1539.08740234375,1895.4371337890625,0.0,3400.599365234375,0.9065390825271606,1.0,0.0,3.0,1.0,0.0
12135720,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.6047484874725342,0.4797258377075195,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8942428231239319,0.3820340037345886,0.3626808226108551,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8156399130821228,0.28661048412323,0.2019137144088745,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7751564383506775,0.2462210953235626,0.2352235466241836,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7312843203544617,0.2047756761312484,0.9314160346984864,285.0105285644531,284.95001220703125,299.27130126953125,288.3548583984375,297.98590087890625,297.27117919921875,285.00994873046875,1.0,0.50067538022995,0.4903095960617065,0.4903095960617065,1.0,1.0,-2.654344320297241,0.9495915174484252,1.704752802848816,0.3519461452960968,0.9022029042243958,0.9022029042243958,0.0,114.2651138305664,124.0,37146.33203125,0.0,1580.5126953125,1.0,278.8576965332031,281.2884216308594,291.4063720703125,293.8231506347656,293.1499938964844,293.1499938964844,278.54998779296875,35902.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996797800064087,1.0,0.0,0.0,3.655966281890869,3.6559903621673584,8.918620437725622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.69677734375,0.0,1539.08740234375,1895.4371337890625,0.0,3400.599365234375,0.9065390825271606,1.0,0.0,3.0,1.0,0.0
12135780,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9990000128746032,0.5999953746795654,0.4873376488685608,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8913848996162415,0.3842346966266632,0.3650161921977997,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8119324445724487,0.2867943346500397,0.2022307813167572,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.7719624042510986,0.2468585968017578,0.23605477809906,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.7276925444602966,0.2044764012098312,0.9311984181404114,284.8545837402344,284.95001220703125,299.2925720214844,288.36602783203125,297.9888610839844,297.2645263671875,284.8548278808594,1.0,0.5041654706001282,0.4896667599678039,0.4896667599678039,1.0,1.0,-2.6674180030822754,0.9538314938545228,1.7135865688323977,0.3532423675060272,0.8996427059173584,0.8996427059173584,0.0,116.90216827392578,112.0,38205.05078125,0.0,1610.880126953125,1.0,278.55816650390625,281.0591735839844,291.4317626953125,293.9314880371094,293.1499938964844,293.1499938964844,278.8500061035156,36063.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165456891059875,1.0,0.0,0.0,3.654205083847046,3.654228925704956,8.910028554964811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.2568359375,0.0,1538.3251953125,1895.4371337890625,0.0,3557.24609375,0.906249225139618,1.0,0.0,3.0,1.0,0.0
12135840,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9990000128746032,0.5999953746795654,0.4873376488685608,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8913848996162415,0.3842346966266632,0.3650161921977997,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8119324445724487,0.2867943346500397,0.2022307813167572,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.7719624042510986,0.2468585968017578,0.23605477809906,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.7276925444602966,0.2044764012098312,0.9311984181404114,284.8545837402344,284.95001220703125,299.2925720214844,288.36602783203125,297.9888610839844,297.2645263671875,284.8548278808594,1.0,0.5041654706001282,0.4896667599678039,0.4896667599678039,1.0,1.0,-2.6674180030822754,0.9538314938545228,1.7135865688323977,0.3532423675060272,0.8996427059173584,0.8996427059173584,0.0,116.90216827392578,112.0,38205.05078125,0.0,1610.880126953125,1.0,278.55816650390625,281.0591735839844,291.4317626953125,293.9314880371094,293.1499938964844,293.1499938964844,278.8500061035156,36063.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165456891059875,1.0,0.0,0.0,3.654205083847046,3.654228925704956,8.910028554964811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.2568359375,0.0,1538.3251953125,1895.4371337890625,0.0,3557.24609375,0.906249225139618,1.0,0.0,3.0,1.0,0.0
12135900,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9990000128746032,0.5978044867515564,0.4868378341197967,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8925570845603943,0.3854961693286896,0.3660407066345215,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8122696876525879,0.2870189845561981,0.202282041311264,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.7725229263305664,0.2472444474697113,0.2363205850124359,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.7276897430419922,0.2043347060680389,0.9302315711975098,284.9681091308594,284.95001220703125,299.3031921386719,288.3735656738281,297.99041748046875,297.2616882324219,284.9766540527344,1.0,0.5037174224853516,0.4893453419208526,0.4893453419208526,1.0,1.0,-2.6672825813293457,0.9531800150871276,1.7141026258468628,0.3527752459049225,0.9008320569992064,0.9008320569992064,0.0,116.75994873046876,112.0,37434.1328125,0.0,1610.03564453125,1.0,278.8013610839844,281.2319030761719,291.348876953125,293.711181640625,293.1499938964844,293.1499938964844,278.8500061035156,36008.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093985557556152,1.0,0.0,0.0,3.653828859329224,3.653852939605713,8.908194786272361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.01220703125,0.0,1537.499267578125,1895.4371337890625,0.0,3491.021240234375,0.9061776399612428,1.0,0.0,3.0,1.0,0.0
12135960,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9990000128746032,0.5970082879066467,0.482583075761795,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.896361231803894,0.3870798349380493,0.3673624396324157,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8148829936981201,0.2875375151634216,0.2025259137153625,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7753064036369324,0.2478496730327606,0.2367596328258514,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7295742034912109,0.204385831952095,0.9298702478408812,285.0124206542969,284.95001220703125,299.3138122558594,288.3822937011719,297.9944152832031,297.262939453125,285.01348876953125,1.0,0.5022903084754944,0.4889847338199615,0.4889847338199615,1.0,1.0,-2.664148569107056,0.9512396454811096,1.7129088640213013,0.3515598177909851,0.9017337560653688,0.9017337560653688,0.0,115.42865753173828,115.0,37321.78125,0.0,1599.55859375,1.0,278.8424377441406,281.28009033203125,291.3435974121094,293.7276916503906,293.1499938964844,293.1499938964844,278.54998779296875,35943.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043797254562378,1.0,0.0,0.0,3.6555233001708975,3.655547380447388,8.916458682506345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.5439453125,0.0,1538.9012451171875,1895.4371337890625,0.0,3444.37451171875,0.906485378742218,1.0,0.0,3.0,1.0,0.0
12136020,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9990000128746032,0.5952889919281006,0.4805092215538025,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8998517990112305,0.3896223306655884,0.3699440360069275,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8166013360023499,0.2880346179008484,0.2029946148395538,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7774372696876526,0.248678833246231,0.2376564443111419,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.7304641604423523,0.2042300552129745,0.929545283317566,284.85870361328125,284.95001220703125,299.3349914550781,288.4032592773437,297.9991455078125,297.2600402832031,284.857177734375,1.0,0.5024390816688538,0.4882635474205017,0.4882635474205017,1.0,1.0,-2.6659982204437256,0.950714945793152,1.7152832746505735,0.3504420518875122,0.8992862105369568,0.8992862105369568,0.0,114.89283752441406,118.0,38135.01171875,0.0,1599.7457275390625,1.0,278.5577697753906,281.0567626953125,291.4331359863281,293.9178771972656,293.1499938964844,293.1499938964844,278.8500061035156,36077.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141882061958312,1.0,0.0,0.0,3.6534132957458496,3.653437376022339,8.906168318389973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.548828125,0.0,1537.552001953125,1895.4371337890625,0.0,3535.43017578125,0.9060837030410768,1.0,0.0,3.0,1.0,0.0
12136080,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9990000128746032,0.5952889919281006,0.4805092215538025,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8998517990112305,0.3896223306655884,0.3699440360069275,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8166013360023499,0.2880346179008484,0.2029946148395538,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7774372696876526,0.248678833246231,0.2376564443111419,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.7304641604423523,0.2042300552129745,0.929545283317566,284.85870361328125,284.95001220703125,299.3349914550781,288.4032592773437,297.9991455078125,297.2600402832031,284.857177734375,1.0,0.5024390816688538,0.4882635474205017,0.4882635474205017,1.0,1.0,-2.6659982204437256,0.950714945793152,1.7152832746505735,0.3504420518875122,0.8992862105369568,0.8992862105369568,0.0,114.89283752441406,118.0,38135.01171875,0.0,1599.7457275390625,1.0,278.5577697753906,281.0567626953125,291.4331359863281,293.9178771972656,293.1499938964844,293.1499938964844,278.8500061035156,36077.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141882061958312,1.0,0.0,0.0,3.6534132957458496,3.653437376022339,8.906168318389973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.548828125,0.0,1537.552001953125,1895.4371337890625,0.0,3535.43017578125,0.9060837030410768,1.0,0.0,3.0,1.0,0.0
12136140,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.593893826007843,0.4817738533020019,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9012095332145692,0.3926528394222259,0.3725486099720001,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8165270686149597,0.2889444231986999,0.2034705132246017,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7777467966079712,0.2498043030500412,0.2385611236095428,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7298314571380615,0.2043355107307434,0.929374098777771,285.0229187011719,284.95001220703125,299.35614013671875,288.42852783203125,298.0068664550781,297.26141357421875,285.0245056152344,1.0,0.5036879777908325,0.4875423610210418,0.4875423610210418,1.0,1.0,-2.672094821929932,0.9519248604774476,1.7201699018478394,0.3501708805561065,0.901528775691986,0.901528775691986,0.0,115.46131134033205,106.0,37451.54296875,0.0,1610.96435546875,1.0,278.8421936035156,281.28472900390625,291.3819580078125,293.7611083984375,293.1499938964844,293.1499938964844,278.54998779296875,35945.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008001685142516,1.0,0.0,0.0,3.654546022415161,3.6545701026916495,8.911691793400678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.80712890625,0.0,1537.82666015625,1895.4371337890625,0.0,3411.042236328125,0.9062713980674744,1.0,0.0,3.0,1.0,0.0
12136200,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.593893826007843,0.4817738533020019,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9012095332145692,0.3926528394222259,0.3725486099720001,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8165270686149597,0.2889444231986999,0.2034705132246017,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7777467966079712,0.2498043030500412,0.2385611236095428,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7298314571380615,0.2043355107307434,0.929374098777771,285.0229187011719,284.95001220703125,299.35614013671875,288.42852783203125,298.0068664550781,297.26141357421875,285.0245056152344,1.0,0.5036879777908325,0.4875423610210418,0.4875423610210418,1.0,1.0,-2.672094821929932,0.9519248604774476,1.7201699018478394,0.3501708805561065,0.901528775691986,0.901528775691986,0.0,115.46131134033205,106.0,37451.54296875,0.0,1610.96435546875,1.0,278.8421936035156,281.28472900390625,291.3819580078125,293.7611083984375,293.1499938964844,293.1499938964844,278.54998779296875,35945.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008001685142516,1.0,0.0,0.0,3.654546022415161,3.6545701026916495,8.911691793400678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.80712890625,0.0,1537.82666015625,1895.4371337890625,0.0,3411.042236328125,0.9062713980674744,1.0,0.0,3.0,1.0,0.0
12136260,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.5925933122634888,0.4722091853618622,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9098943471908568,0.395272433757782,0.375154972076416,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8222852349281311,0.2894984185695648,0.2039413899183273,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7840747833251953,0.2506791055202484,0.2394464910030365,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7343222498893738,0.2042740285396576,0.92922842502594,284.8671264648437,284.95001220703125,299.3772277832031,288.4577331542969,298.0121765136719,297.2596130371094,284.86505126953125,1.0,0.5003730058670044,0.487062007188797,0.487062007188797,1.0,1.0,-2.665211200714112,0.9481824636459352,1.7170286178588867,0.3482013642787933,0.8992235660552979,0.8992235660552979,0.0,112.5260009765625,109.0,38228.46875,0.0,1587.8819580078125,1.0,278.55780029296875,281.0611572265625,291.4900817871094,293.976806640625,293.1499938964844,293.1499938964844,278.8500061035156,36070.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911382794380188,1.0,0.0,0.0,3.652815103530884,3.652839183807373,8.903252251002414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.62255859375,0.0,1536.83154296875,1895.4371337890625,0.0,3509.432373046875,0.9059436917304992,1.0,0.0,3.0,1.0,0.0
12136320,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.5925933122634888,0.4722091853618622,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9098943471908568,0.395272433757782,0.375154972076416,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8222852349281311,0.2894984185695648,0.2039413899183273,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7840747833251953,0.2506791055202484,0.2394464910030365,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7343222498893738,0.2042740285396576,0.92922842502594,284.8671264648437,284.95001220703125,299.3772277832031,288.4577331542969,298.0121765136719,297.2596130371094,284.86505126953125,1.0,0.5003730058670044,0.487062007188797,0.487062007188797,1.0,1.0,-2.665211200714112,0.9481824636459352,1.7170286178588867,0.3482013642787933,0.8992235660552979,0.8992235660552979,0.0,112.5260009765625,109.0,38228.46875,0.0,1587.8819580078125,1.0,278.55780029296875,281.0611572265625,291.4900817871094,293.976806640625,293.1499938964844,293.1499938964844,278.8500061035156,36070.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911382794380188,1.0,0.0,0.0,3.652815103530884,3.652839183807373,8.903252251002414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.62255859375,0.0,1536.83154296875,1895.4371337890625,0.0,3509.432373046875,0.9059436917304992,1.0,0.0,3.0,1.0,0.0
12136380,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.5934693813323975,0.467119425535202,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9159462451934814,0.398319810628891,0.3777097165584564,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8256046175956726,0.2904106974601745,0.2043711990118026,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7879394888877869,0.2518126368522644,0.240290880203247,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7367527484893799,0.2044671326875686,0.9290833473205566,285.0228881835937,284.95001220703125,299.39825439453125,288.4905090332031,298.0207824707031,297.2624816894531,285.0255432128906,1.0,0.4994454681873321,0.4865816533565521,0.4865816533565521,1.0,1.0,-2.663504123687744,0.9466310739517212,1.7168731689453125,0.3467835187911987,0.901396632194519,0.901396632194519,0.0,111.0377426147461,112.0,37422.48046875,0.0,1578.739501953125,1.0,278.8421936035156,281.2879943847656,291.444091796875,293.8224792480469,293.1499938964844,293.1499938964844,278.54998779296875,35945.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980804085731506,1.0,0.0,0.0,3.653972625732422,3.653996706008911,8.908895665626915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.02294921875,0.0,1537.1824951171875,1895.4371337890625,0.0,3385.684326171875,0.9061418175697328,1.0,0.0,3.0,1.0,0.0
12136440,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.5934693813323975,0.467119425535202,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9159462451934814,0.398319810628891,0.3777097165584564,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8256046175956726,0.2904106974601745,0.2043711990118026,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7879394888877869,0.2518126368522644,0.240290880203247,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7367527484893799,0.2044671326875686,0.9290833473205566,285.0228881835937,284.95001220703125,299.39825439453125,288.4905090332031,298.0207824707031,297.2624816894531,285.0255432128906,1.0,0.4994454681873321,0.4865816533565521,0.4865816533565521,1.0,1.0,-2.663504123687744,0.9466310739517212,1.7168731689453125,0.3467835187911987,0.901396632194519,0.901396632194519,0.0,111.0377426147461,112.0,37422.48046875,0.0,1578.739501953125,1.0,278.8421936035156,281.2879943847656,291.444091796875,293.8224792480469,293.1499938964844,293.1499938964844,278.54998779296875,35945.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980804085731506,1.0,0.0,0.0,3.653972625732422,3.653996706008911,8.908895665626915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.02294921875,0.0,1537.1824951171875,1895.4371337890625,0.0,3385.684326171875,0.9061418175697328,1.0,0.0,3.0,1.0,0.0
12136500,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9990000128746032,0.5936568975448608,0.4658243358135223,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.918328583240509,0.3998067677021026,0.3792227506637573,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8267830014228821,0.2908407747745514,0.2047423422336578,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.7893584370613098,0.2523741126060486,0.240885242819786,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.7375747561454773,0.2045911699533462,0.9298441410064696,284.9167175292969,284.95001220703125,299.40875244140625,288.50811767578125,298.02490234375,297.2635192871094,284.9085693359375,1.0,0.4996069073677063,0.4863414466381073,0.4863414466381073,1.0,1.0,-2.6658389568328857,0.9471550583839417,1.7186839580535889,0.3467507064342499,0.9001834392547607,0.9001834392547607,0.0,110.75946807861328,112.0,38155.0234375,0.0,1580.754150390625,1.0,278.5986022949219,281.1123046875,291.53570556640625,294.0472106933594,293.1499938964844,293.1499938964844,278.54998779296875,35998.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046424627304076,1.0,0.0,0.0,3.6542155742645264,3.654239654541016,8.910080850910163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.16796875,0.0,1537.8515625,1895.4371337890625,0.0,3446.8193359375,0.9061844348907472,1.0,0.0,3.0,1.0,0.0
12136560,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.593052089214325,0.465970516204834,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9193633198738098,0.4010010361671448,0.3804514706134796,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8269389867782593,0.2910091876983642,0.2049310356378555,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.789740800857544,0.2527346611022949,0.2413012832403183,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7375278472900391,0.2045417726039886,0.9299453496932985,284.8757019042969,284.95001220703125,299.4192199707031,288.5264892578125,298.0269470214844,297.2611999511719,284.8748474121094,1.0,0.5000530481338501,0.486147940158844,0.486147940158844,1.0,1.0,-2.668339252471924,0.9478239417076112,1.7205153703689575,0.3468440175056457,0.8992389440536499,0.8992389440536499,0.0,110.88643646240234,115.0,38312.52734375,0.0,1584.8463134765625,1.0,278.5573425292969,281.0667419433594,291.5586853027344,294.04638671875,293.1499938964844,293.1499938964844,278.8500061035156,36064.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084784388542176,1.0,0.0,0.0,3.6523730754852295,3.652397155761719,8.901097885427589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.45556640625,0.0,1536.2928466796875,1895.4371337890625,0.0,3482.4775390625,0.9058433771133424,1.0,0.0,3.0,1.0,0.0
12136620,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.5922896862030029,0.4677821397781372,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.920510232448578,0.4041416347026825,0.3831643760204315,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8266034722328186,0.2919838428497314,0.2054591327905655,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7897782325744629,0.2539214491844177,0.2422728538513183,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.7367932200431824,0.2048018723726272,0.9305663108825684,285.0447692871094,284.95001220703125,299.4400939941406,288.5652770996094,298.0356140136719,297.2633972167969,285.0465087890625,1.0,0.5016895532608032,0.4857609272003174,0.4857609272003174,1.0,1.0,-2.676318883895874,0.9503982067108154,1.725920557975769,0.3475421667098999,0.90180641412735,0.90180641412735,0.0,111.66310119628906,118.0,37537.7421875,0.0,1599.647705078125,1.0,278.8421936035156,281.2965393066406,291.5220031738281,293.9090881347656,293.1499938964844,293.1499938964844,278.54998779296875,35922.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957960605621338,1.0,0.0,0.0,3.654356002807617,3.6543800830841056,8.910765245673247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.34765625,0.0,1537.4395751953125,1895.4371337890625,0.0,3364.36669921875,0.9062142968177797,1.0,0.0,3.0,1.0,0.0
