time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136680,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.5922896862030029,0.4677821397781372,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.920510232448578,0.4041416347026825,0.3831643760204315,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8266034722328186,0.2919838428497314,0.2054591327905655,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7897782325744629,0.2539214491844177,0.2422728538513183,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.7367932200431824,0.2048018723726272,0.9305663108825684,285.0447692871094,284.95001220703125,299.4400939941406,288.5652770996094,298.0356140136719,297.2633972167969,285.0465087890625,1.0,0.5016895532608032,0.4857609272003174,0.4857609272003174,1.0,1.0,-2.676318883895874,0.9503982067108154,1.725920557975769,0.3475421667098999,0.90180641412735,0.90180641412735,0.0,111.66310119628906,118.0,37537.7421875,0.0,1599.647705078125,1.0,278.8421936035156,281.2965393066406,291.5220031738281,293.9090881347656,293.1499938964844,293.1499938964844,278.54998779296875,35922.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957960605621338,1.0,0.0,0.0,3.654356002807617,3.6543800830841056,8.910765245673247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.34765625,0.0,1537.4395751953125,1895.4371337890625,0.0,3364.36669921875,0.9062142968177797,1.0,0.0,3.0,1.0,0.0
12136740,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.5904367566108704,0.4705475270748138,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9207050800323486,0.406501293182373,0.3856402635574341,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8258113861083984,0.2925728857517242,0.2060369849205017,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7892640233039856,0.2547629177570343,0.2432428300380706,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7357338666915894,0.2048978209495544,0.931729018688202,284.9098815917969,284.95001220703125,299.45758056640625,288.5997314453125,298.0409851074219,297.2622375488281,284.90826416015625,1.0,0.5037195682525635,0.4854358434677124,0.4854358434677124,1.0,1.0,-2.6858747005462646,0.9537197351455688,1.7321550846099854,0.3487192392349243,0.9002418518066406,0.9002418518066406,0.0,112.7676773071289,118.0,38554.6484375,0.0,1618.2718505859375,1.0,278.56402587890625,281.0906066894531,291.6396179199219,294.14715576171875,293.1499938964844,293.1499938964844,278.54998779296875,36018.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062390327453612,1.0,0.0,0.0,3.654362440109253,3.654386520385742,8.910797077987809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.4638671875,0.0,1538.1639404296875,1895.4371337890625,0.0,3461.668212890625,0.9062519073486328,1.0,0.0,3.0,1.0,0.0
12136800,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.5898799300193787,0.4713890254497528,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9204248189926147,0.4068887531757355,0.3860262334346771,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8254215717315674,0.2926291823387146,0.2060920894145965,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7889240980148315,0.2548784911632538,0.2433719933032989,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7353255152702332,0.2048729360103607,0.931721568107605,284.9053649902344,284.95001220703125,299.4609069824219,288.6064758300781,298.04156494140625,297.2613220214844,284.90460205078125,1.0,0.5041431188583374,0.4853739142417907,0.4853739142417907,1.0,1.0,-2.687562227249145,0.954297423362732,1.7332649230957031,0.3489186465740204,0.9000906348228455,0.9000906348228455,0.0,113.06201171875,121.0,38594.9765625,0.0,1622.028076171875,1.0,278.5578308105469,281.08380126953125,291.64288330078125,294.1456604003906,293.1499938964844,293.1499938964844,278.25,36028.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90711772441864,1.0,0.0,0.0,3.654029369354248,3.654053449630737,8.909172493076767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.24365234375,0.0,1537.87158203125,1895.4371337890625,0.0,3469.836181640625,0.9061906337738036,1.0,0.0,3.0,1.0,0.0
12136860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.9990000128746032,0.5875982046127319,0.4744430482387543,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.9191863536834716,0.4079591035842895,0.3871759176254272,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.8239215612411499,0.2926703691482544,0.2062177211046219,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.7875704765319824,0.2551327645778656,0.24372498691082,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.7337847352027893,0.204685628414154,0.9314128160476683,284.7890625,284.95001220703125,299.4714050292969,288.628173828125,298.04229736328125,297.2571105957031,284.78106689453125,1.0,0.5055424571037292,0.4850348830223083,0.4850348830223083,1.0,1.0,-2.6928186416625977,0.9558416604995728,1.736976981163025,0.3492905497550964,0.8978984951972961,0.8978984951972961,0.0,114.10368347167967,121.0,39472.58984375,0.0,1634.330078125,1.0,278.2999267578125,280.90167236328125,291.7026672363281,294.3213806152344,293.1499938964844,293.1499938964844,278.25,36123.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166950583457948,1.0,0.0,0.0,3.6515352725982666,3.651559352874756,8.897014822650817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.09619140625,0.0,1535.8050537109375,1895.4371337890625,0.0,3558.62744140625,0.9056648015975952,1.0,0.0,3.0,1.0,0.0
12136920,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.9990000128746032,0.5847156643867493,0.4781481623649597,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499389648437,0.91726553440094,0.4088295698165893,0.3880840539932251,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500915527344,0.8219065070152283,0.2925547659397125,0.2062017619609832,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.7856851816177368,0.2552454471588135,0.2439159750938415,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503662109375,0.7317782044410706,0.2043567150831222,0.9303891062736512,284.7499389648437,284.95001220703125,299.48162841796875,288.6497497558594,298.0419311523437,297.2513732910156,284.74932861328125,1.0,0.5069490075111389,0.4847044348716736,0.4847044348716736,1.0,1.0,-2.697343349456787,0.9570820331573486,1.7402613162994385,0.3495272099971771,0.8961472511291504,0.8961472511291504,0.0,115.31005859375,109.0,39628.52734375,0.0,1646.3795166015625,1.0,278.2579345703125,280.8571472167969,291.7017517089844,294.2860107421875,293.1499938964844,293.1499938964844,278.54998779296875,36207.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920963168144226,1.0,0.0,0.0,3.6469359397888175,3.646960020065308,8.874615673448716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.9482421875,0.0,1531.313232421875,1895.4371337890625,0.0,3598.044677734375,0.904722273349762,1.0,0.0,3.0,1.0,0.0
12136980,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.5814087986946106,0.4725515246391296,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.923438847064972,0.4115253984928131,0.3902522027492523,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8251139521598816,0.293117344379425,0.2063527107238769,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7894113063812256,0.2560426592826843,0.2444116771221161,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7339191436767578,0.2041084319353103,0.9282497763633728,284.9088439941406,284.95001220703125,299.50225830078125,288.6946716308594,298.0471496582031,297.25006103515625,284.9100952148437,1.0,0.5045401453971863,0.4840349853038788,0.4840349853038788,1.0,1.0,-2.691448450088501,0.9534040093421936,1.738044500350952,0.3473876118659973,0.8968648910522461,0.8968648910522461,0.0,113.53437042236328,97.0,38726.12109375,0.0,1629.750244140625,1.0,278.5422058105469,281.0802917480469,291.6490783691406,294.1142883300781,293.1499938964844,293.1499938964844,278.8500061035156,36093.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074551463127136,1.0,0.0,0.0,3.64264726638794,3.6426711082458496,8.853755275595176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.26953125,0.0,1525.705078125,1895.4371337890625,0.0,3472.9716796875,0.9037099480628968,1.0,0.0,3.0,1.0,0.0
12137040,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.5814087986946106,0.4725515246391296,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.923438847064972,0.4115253984928131,0.3902522027492523,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8251139521598816,0.293117344379425,0.2063527107238769,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7894113063812256,0.2560426592826843,0.2444116771221161,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7339191436767578,0.2041084319353103,0.9282497763633728,284.9088439941406,284.95001220703125,299.50225830078125,288.6946716308594,298.0471496582031,297.25006103515625,284.9100952148437,1.0,0.5045401453971863,0.4840349853038788,0.4840349853038788,1.0,1.0,-2.691448450088501,0.9534040093421936,1.738044500350952,0.3473876118659973,0.8968648910522461,0.8968648910522461,0.0,113.53437042236328,97.0,38726.12109375,0.0,1629.750244140625,1.0,278.5422058105469,281.0802917480469,291.6490783691406,294.1142883300781,293.1499938964844,293.1499938964844,278.8500061035156,36093.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074551463127136,1.0,0.0,0.0,3.64264726638794,3.6426711082458496,8.853755275595176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.26953125,0.0,1525.705078125,1895.4371337890625,0.0,3472.9716796875,0.9037099480628968,1.0,0.0,3.0,1.0,0.0
12137100,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.5817091464996338,0.4651890099048614,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9304095506668092,0.4132382571697235,0.3916607797145843,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8295032978057861,0.2937252223491668,0.2066369950771331,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7941828370094299,0.2567025125026703,0.2448657602071762,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7374429106712341,0.2042440325021743,0.9280411601066588,285.0294189453125,284.95001220703125,299.5125427246094,288.7176513671875,298.0523376464844,297.253662109375,285.0380554199219,1.0,0.5020560622215271,0.4837002456188202,0.4837002456188202,1.0,1.0,-2.68493390083313,0.9501128792762756,1.7348209619522097,0.3455929756164551,0.8985486030578613,0.8985486030578613,0.0,111.25979614257812,97.0,37881.1796875,0.0,1610.0294189453125,1.0,278.7986145019531,281.2648010253906,291.6296081542969,293.9808349609375,293.1499938964844,293.1499938964844,278.8500061035156,35997.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964087963104248,1.0,0.0,0.0,3.642871379852295,3.642895460128784,8.854845532368927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.048828125,0.0,1525.2349853515625,1895.4371337890625,0.0,3370.08642578125,0.9037266373634338,1.0,0.0,3.0,1.0,0.0
12137160,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.5833420753479004,0.4553227722644806,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.9396594166755676,0.4151442945003509,0.3932879269123077,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8355951905250549,0.2945071160793304,0.2070625275373459,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8007265329360962,0.2575138807296753,0.2454735785722732,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.742538332939148,0.2045624405145645,0.9286272525787354,285.07391357421875,284.95001220703125,299.5227966308594,288.7408752441406,298.05914306640625,297.2596740722656,285.0747985839844,1.0,0.4989196062088012,0.4834785163402557,0.4834785163402557,1.0,1.0,-2.6769819259643555,0.9464321732521056,1.730549693107605,0.3437204360961914,0.8998645544052124,0.8998645544052124,0.0,108.28933715820312,100.0,37739.15234375,0.0,1585.1934814453125,1.0,278.8419494628906,281.3139343261719,291.6727600097656,294.0590209960937,293.1499938964844,293.1499938964844,279.1499938964844,35911.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902726173400879,1.0,0.0,0.0,3.645328521728516,3.645352363586426,8.866794019013469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.11181640625,0.0,1527.3140869140625,1895.4371337890625,0.0,3312.75732421875,0.9041873812675476,1.0,0.0,3.0,1.0,0.0
12137220,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.9990000128746032,0.5886468887329102,0.4431209862232208,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.9525671005249025,0.4193148910999298,0.3969583809375763,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460632324219,0.8442297577857971,0.2963869273662567,0.2081979364156723,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.8099008798599243,0.2594415247440338,0.2470618486404419,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455749511719,0.7498433589935303,0.2056119441986084,0.932093381881714,285.246337890625,284.95001220703125,299.543212890625,288.7879943847656,298.0746765136719,297.2738342285156,285.2480163574219,1.0,0.4966132044792175,0.483034998178482,0.483034998178482,1.0,1.0,-2.674148797988892,0.9444736242294312,1.7296751737594604,0.3421698212623596,0.9051926136016846,0.9051926136016846,0.0,104.92981719970705,118.0,36958.88671875,0.0,1565.90283203125,1.0,279.1418151855469,281.5550231933594,291.7261657714844,294.05499267578125,293.1499938964844,293.1499938964844,278.8500061035156,35696.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747823238372803,1.0,0.0,0.0,3.6559150218963614,3.655939102172852,8.918369758248446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.27783203125,0.0,1537.48388671875,1895.4371337890625,0.0,3167.66552734375,0.9064120054244996,1.0,0.0,3.0,1.0,0.0
12137280,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.9990000128746032,0.5886468887329102,0.4431209862232208,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.9525671005249025,0.4193148910999298,0.3969583809375763,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460632324219,0.8442297577857971,0.2963869273662567,0.2081979364156723,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.8099008798599243,0.2594415247440338,0.2470618486404419,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455749511719,0.7498433589935303,0.2056119441986084,0.932093381881714,285.246337890625,284.95001220703125,299.543212890625,288.7879943847656,298.0746765136719,297.2738342285156,285.2480163574219,1.0,0.4966132044792175,0.483034998178482,0.483034998178482,1.0,1.0,-2.674148797988892,0.9444736242294312,1.7296751737594604,0.3421698212623596,0.9051926136016846,0.9051926136016846,0.0,104.92981719970705,118.0,36958.88671875,0.0,1565.90283203125,1.0,279.1418151855469,281.5550231933594,291.7261657714844,294.05499267578125,293.1499938964844,293.1499938964844,278.8500061035156,35696.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747823238372803,1.0,0.0,0.0,3.6559150218963614,3.655939102172852,8.918369758248446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.27783203125,0.0,1537.48388671875,1895.4371337890625,0.0,3167.66552734375,0.9064120054244996,1.0,0.0,3.0,1.0,0.0
12137340,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.9990000128746032,0.5906466245651245,0.4506107568740845,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.949795126914978,0.422630101442337,0.4004710912704468,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.8411134481430054,0.2975333929061889,0.2092597484588623,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.8071563839912415,0.2608646154403686,0.2486895024776458,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7469655871391296,0.2063300162553787,0.9364866614341736,285.1089172363281,284.95001220703125,299.5635070800781,288.83563232421875,298.08319091796875,297.27545166015625,285.109130859375,1.0,0.501919150352478,0.4825915098190307,0.4825915098190307,1.0,1.0,-2.6958556175231934,0.952546238899231,1.7433092594146729,0.34509938955307,0.9061747193336488,0.9061747193336488,0.0,107.6646499633789,136.0,38034.46875,0.0,1609.1300048828125,1.0,278.857666015625,281.33935546875,291.8809814453125,294.3421325683594,293.1499938964844,293.1499938964844,278.54998779296875,35767.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886382579803467,1.0,0.0,0.0,3.665192127227783,3.665216207504273,8.963689310803602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.453125,0.0,1548.390625,1895.4371337890625,0.0,3297.470458984375,0.908513069152832,1.0,0.0,3.0,1.0,0.0
12137400,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.9990000128746032,0.5906466245651245,0.4506107568740845,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.949795126914978,0.422630101442337,0.4004710912704468,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.8411134481430054,0.2975333929061889,0.2092597484588623,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.8071563839912415,0.2608646154403686,0.2486895024776458,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7469655871391296,0.2063300162553787,0.9364866614341736,285.1089172363281,284.95001220703125,299.5635070800781,288.83563232421875,298.08319091796875,297.27545166015625,285.109130859375,1.0,0.501919150352478,0.4825915098190307,0.4825915098190307,1.0,1.0,-2.6958556175231934,0.952546238899231,1.7433092594146729,0.34509938955307,0.9061747193336488,0.9061747193336488,0.0,107.6646499633789,136.0,38034.46875,0.0,1609.1300048828125,1.0,278.857666015625,281.33935546875,291.8809814453125,294.3421325683594,293.1499938964844,293.1499938964844,278.54998779296875,35767.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886382579803467,1.0,0.0,0.0,3.665192127227783,3.665216207504273,8.963689310803602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.453125,0.0,1548.390625,1895.4371337890625,0.0,3297.470458984375,0.908513069152832,1.0,0.0,3.0,1.0,0.0
12137460,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9990000128746032,0.5850220322608948,0.474329799413681,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9338202476501464,0.4250138998031616,0.4031347334384918,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8283726572990417,0.2978345155715942,0.2097742110490799,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.794278085231781,0.2615877985954284,0.2497646510601043,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7355414032936096,0.2063176929950714,0.938424587249756,284.97882080078125,284.95001220703125,299.58367919921875,288.8833923339844,298.0869140625,297.2689208984375,284.9797668457031,1.0,0.5121209025382996,0.4820596575736999,0.4820596575736999,1.0,1.0,-2.731788396835327,0.966226041316986,1.7655624151229858,0.3506499230861664,0.905426859855652,0.905426859855652,0.0,115.44178771972656,139.0,39406.9296875,0.0,1697.2120361328125,1.0,278.5580139160156,281.1257629394531,291.9505310058594,294.5135803222656,293.1499938964844,293.1499938964844,278.25,35896.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056864976882936,1.0,0.0,0.0,3.669457912445069,3.6694822311401367,8.984566193248611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.8037109375,0.0,1554.1461181640625,1895.4371337890625,0.0,3456.530517578125,0.909553050994873,1.0,0.0,3.0,1.0,0.0
12137520,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9990000128746032,0.5850220322608948,0.474329799413681,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9338202476501464,0.4250138998031616,0.4031347334384918,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8283726572990417,0.2978345155715942,0.2097742110490799,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.794278085231781,0.2615877985954284,0.2497646510601043,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7355414032936096,0.2063176929950714,0.938424587249756,284.97882080078125,284.95001220703125,299.58367919921875,288.8833923339844,298.0869140625,297.2689208984375,284.9797668457031,1.0,0.5121209025382996,0.4820596575736999,0.4820596575736999,1.0,1.0,-2.731788396835327,0.966226041316986,1.7655624151229858,0.3506499230861664,0.905426859855652,0.905426859855652,0.0,115.44178771972656,139.0,39406.9296875,0.0,1697.2120361328125,1.0,278.5580139160156,281.1257629394531,291.9505310058594,294.5135803222656,293.1499938964844,293.1499938964844,278.25,35896.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056864976882936,1.0,0.0,0.0,3.669457912445069,3.6694822311401367,8.984566193248611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.8037109375,0.0,1554.1461181640625,1895.4371337890625,0.0,3456.530517578125,0.909553050994873,1.0,0.0,3.0,1.0,0.0
12137580,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.9990000128746032,0.5740510821342468,0.4955144226551056,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.919948935508728,0.4268809854984283,0.4052406549453735,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.817310094833374,0.2976651191711426,0.2099080085754394,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.7831094861030579,0.2618600726127624,0.2503604888916015,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7254141569137573,0.205633744597435,0.9372621178627014,284.84375,284.95001220703125,299.603759765625,288.9309387207031,298.0851745605469,297.2546691894531,284.8437805175781,1.0,0.5200936198234558,0.4815278053283691,0.4815278053283691,1.0,1.0,-2.759274959564209,0.97639399766922,1.7828809022903442,0.3549126386642456,0.9028813242912292,0.9028813242912292,0.0,122.53286743164062,142.0,40659.42578125,0.0,1771.4117431640625,1.0,278.25799560546875,280.9091796875,291.99224853515625,294.64178466796875,293.1499938964844,293.1499938964844,278.1499938964844,36057.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920929193496704,1.0,0.0,0.0,3.667890071868897,3.6679141521453857,8.976890057965647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.19091796875,0.0,1553.5963134765625,1895.4371337890625,0.0,3597.73095703125,0.909307599067688,1.0,0.0,3.0,1.0,0.0
12137640,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.9990000128746032,0.5740510821342468,0.4955144226551056,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.919948935508728,0.4268809854984283,0.4052406549453735,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.817310094833374,0.2976651191711426,0.2099080085754394,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.7831094861030579,0.2618600726127624,0.2503604888916015,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7254141569137573,0.205633744597435,0.9372621178627014,284.84375,284.95001220703125,299.603759765625,288.9309387207031,298.0851745605469,297.2546691894531,284.8437805175781,1.0,0.5200936198234558,0.4815278053283691,0.4815278053283691,1.0,1.0,-2.759274959564209,0.97639399766922,1.7828809022903442,0.3549126386642456,0.9028813242912292,0.9028813242912292,0.0,122.53286743164062,142.0,40659.42578125,0.0,1771.4117431640625,1.0,278.25799560546875,280.9091796875,291.99224853515625,294.64178466796875,293.1499938964844,293.1499938964844,278.1499938964844,36057.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920929193496704,1.0,0.0,0.0,3.667890071868897,3.6679141521453857,8.976890057965647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.19091796875,0.0,1553.5963134765625,1895.4371337890625,0.0,3597.73095703125,0.909307599067688,1.0,0.0,3.0,1.0,0.0
12137700,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9990000128746032,0.5681637525558472,0.5048073530197144,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.9142487645149232,0.427810400724411,0.4061987102031708,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.812473714351654,0.2975765764713287,0.2099110931158065,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.7783726453781128,0.2619633674621582,0.2505586147308349,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.7208616733551025,0.2051510214805603,0.9357448220252992,284.8115539550781,284.95001220703125,299.6137390136719,288.9544982910156,298.0847473144531,297.2484436035156,284.8099975585937,1.0,0.5235021114349365,0.4812618792057037,0.4812618792057037,1.0,1.0,-2.770015001296997,0.980253517627716,1.7897615432739258,0.3564178943634033,0.9016502499580384,0.9016502499580384,0.0,125.68010711669922,142.0,41064.55078125,0.0,1802.5616455078125,1.0,278.1679077148437,280.85076904296875,291.99957275390625,294.6769714355469,293.1499938964844,293.1499938964844,278.1499938964844,36107.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245545268058776,1.0,0.0,0.0,3.6656711101531982,3.665695190429688,8.966031259660667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.24853515625,0.0,1551.4794921875,1895.4371337890625,0.0,3631.129638671875,0.9088401198387146,1.0,0.0,3.0,1.0,0.0
12137760,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.9965255260467528,0.5624756217002869,0.5087883472442627,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.9075061678886414,0.4287740886211395,0.407217800617218,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.8065289855003357,0.2975206971168518,0.2099582254886627,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.7727217674255371,0.2620770037174225,0.2507945299148559,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.7153172492980957,0.2046221941709518,0.934118390083313,284.80743408203125,284.95001220703125,299.6236572265625,288.9778747558594,298.0841064453125,297.2431030273437,284.80731201171875,1.0,0.5263727903366089,0.4806365668773651,0.4806365668773651,1.0,1.0,-2.7747697830200195,0.9809869527816772,1.7937828302383425,0.3565321862697601,0.9006487131118774,0.9006487131118774,0.0,129.34083557128906,145.0,41170.90234375,0.0,1826.9200439453125,1.0,278.1527709960937,280.8401794433594,291.9996337890625,294.6614685058594,293.1499938964844,293.1499938964844,278.1499938964844,36142.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255627989768982,1.0,0.0,0.0,3.662696838378906,3.662720918655396,8.951488439379318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.39013671875,0.0,1548.4088134765625,1895.4371337890625,0.0,3640.404296875,0.9082107543945312,1.0,0.0,3.0,1.0,0.0
12137820,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.9797709584236144,0.5555570721626282,0.5016525983810425,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.8940991163253784,0.4308645129203796,0.4094453752040863,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.7935660481452942,0.2975542843341827,0.2101796716451645,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.7609352469444275,0.2623920142650604,0.2513751983642578,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.7027367949485779,0.2036399394273758,0.9310312271118164,284.8020935058594,284.95001220703125,299.6434631347656,289.0238037109375,298.0844421386719,297.2366638183594,284.8021240234375,1.0,0.5301135182380676,0.4793859720230102,0.4793859720230102,1.0,1.0,-2.7657902240753174,0.9749341607093812,1.7908560037612915,0.3523941040039062,0.898630678653717,0.898630678653717,0.0,137.031982421875,148.0,41107.43359375,0.0,1849.65185546875,1.0,278.1499938964844,280.837158203125,292.0168762207031,294.6611328125,293.1499938964844,293.1499938964844,278.45001220703125,36182.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237145781517028,1.0,0.0,0.0,3.655971765518189,3.6559958457946777,8.918646585698298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.78076171875,0.0,1541.1871337890625,1895.4371337890625,0.0,3623.398681640625,0.9067362546920776,1.0,0.0,3.0,1.0,0.0
12137880,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.9797709584236144,0.5555570721626282,0.5016525983810425,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.8940991163253784,0.4308645129203796,0.4094453752040863,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.7935660481452942,0.2975542843341827,0.2101796716451645,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.7609352469444275,0.2623920142650604,0.2513751983642578,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.7027367949485779,0.2036399394273758,0.9310312271118164,284.8020935058594,284.95001220703125,299.6434631347656,289.0238037109375,298.0844421386719,297.2366638183594,284.8021240234375,1.0,0.5301135182380676,0.4793859720230102,0.4793859720230102,1.0,1.0,-2.7657902240753174,0.9749341607093812,1.7908560037612915,0.3523941040039062,0.898630678653717,0.898630678653717,0.0,137.031982421875,148.0,41107.43359375,0.0,1849.65185546875,1.0,278.1499938964844,280.837158203125,292.0168762207031,294.6611328125,293.1499938964844,293.1499938964844,278.45001220703125,36182.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237145781517028,1.0,0.0,0.0,3.655971765518189,3.6559958457946777,8.918646585698298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.78076171875,0.0,1541.1871337890625,1895.4371337890625,0.0,3623.398681640625,0.9067362546920776,1.0,0.0,3.0,1.0,0.0
12137940,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9702296853065492,0.5525808930397034,0.4985024929046631,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8882466554641724,0.4335635602474212,0.4118984341621399,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.7873362302780151,0.2982498109340668,0.2106305062770843,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.7554606795310974,0.2632138431072235,0.2521465420722961,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.696124255657196,0.2033397257328033,0.9295856952667236,284.9652709960937,284.95001220703125,299.6615295410156,289.0648498535156,298.0904846191406,297.2391357421875,284.9674987792969,1.0,0.532817006111145,0.4782354235649109,0.4782354235649109,1.0,1.0,-2.76467514038086,0.9722633361816406,1.7924118041992188,0.3498866260051727,0.9001350998878479,0.9001350998878479,0.0,141.47056579589844,148.0,40220.97265625,0.0,1868.8714599609373,1.0,278.4393310546875,281.0658874511719,292.0048828125,294.5481262207031,293.1499938964844,293.1499938964844,278.45001220703125,36043.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909168303012848,1.0,0.0,0.0,3.6538264751434326,3.653850317001343,8.908182280720212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.884765625,0.0,1537.7589111328125,1895.4371337890625,0.0,3488.8837890625,0.9061824083328248,1.0,0.0,3.0,1.0,0.0
12138000,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9696245193481444,0.5523784160614014,0.4983265101909637,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8879578113555908,0.4338253438472748,0.4121517837047577,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7869965434074402,0.2983345091342926,0.2106947749853134,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.7551684379577637,0.2633069157600403,0.2522408664226532,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.6957424283027649,0.2033414244651794,0.9296054840087892,284.968994140625,284.95001220703125,299.6630859375,289.068359375,298.0911865234375,297.2396240234375,284.9708251953125,1.0,0.5330471992492676,0.478135347366333,0.478135347366333,1.0,1.0,-2.764982223510742,0.972193956375122,1.7927881479263306,0.3497464060783386,0.9002029895782471,0.9002029895782471,0.0,141.76834106445312,151.0,40220.984375,0.0,1870.7518310546875,1.0,278.44207763671875,281.0696105957031,292.01226806640625,294.5592956542969,293.1499938964844,293.1499938964844,278.1499938964844,36036.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086269736289978,1.0,0.0,0.0,3.653834342956543,3.653858423233032,8.908221502679226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.77685546875,0.0,1537.7122802734375,1895.4371337890625,0.0,3483.857177734375,0.9061761498451232,1.0,0.0,3.0,1.0,0.0
12138060,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.961043417453766,0.5484521985054016,0.4953924715518951,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.8837456703186035,0.4362819492816925,0.4148803353309631,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.7821875810623169,0.2987197935581207,0.2112403362989425,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.7510892152786255,0.2639719545841217,0.2531846761703491,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.6906316876411438,0.2030245959758758,0.9294108748435974,284.82537841796875,284.95001220703125,299.6825866699219,289.1111755371094,298.09619140625,297.2381286621094,284.82427978515625,1.0,0.535681426525116,0.4776541292667389,0.4776541292667389,1.0,1.0,-2.766297578811645,0.9717347621917723,1.7945626974105835,0.3490927815437317,0.8974024653434753,0.8974024653434753,0.0,145.66282653808594,154.0,41170.14453125,0.0,1891.15966796875,1.0,278.1577453613281,280.8568725585937,292.1415710449219,294.80889892578125,293.1499938964844,293.1499938964844,278.45001220703125,36149.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188644886016846,1.0,0.0,0.0,3.649041414260864,3.6490652561187744,8.884865110303508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.67822265625,0.0,1533.2235107421875,1895.4371337890625,0.0,3578.67529296875,0.905157506465912,1.0,0.0,3.0,1.0,0.0
12138120,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.961043417453766,0.5484521985054016,0.4953924715518951,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.8837456703186035,0.4362819492816925,0.4148803353309631,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.7821875810623169,0.2987197935581207,0.2112403362989425,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.7510892152786255,0.2639719545841217,0.2531846761703491,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.6906316876411438,0.2030245959758758,0.9294108748435974,284.82537841796875,284.95001220703125,299.6825866699219,289.1111755371094,298.09619140625,297.2381286621094,284.82427978515625,1.0,0.535681426525116,0.4776541292667389,0.4776541292667389,1.0,1.0,-2.766297578811645,0.9717347621917723,1.7945626974105835,0.3490927815437317,0.8974024653434753,0.8974024653434753,0.0,145.66282653808594,154.0,41170.14453125,0.0,1891.15966796875,1.0,278.1577453613281,280.8568725585937,292.1415710449219,294.80889892578125,293.1499938964844,293.1499938964844,278.45001220703125,36149.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188644886016846,1.0,0.0,0.0,3.649041414260864,3.6490652561187744,8.884865110303508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.67822265625,0.0,1533.2235107421875,1895.4371337890625,0.0,3578.67529296875,0.905157506465912,1.0,0.0,3.0,1.0,0.0
12138180,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9530677199363708,0.5456146597862244,0.492523044347763,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8803152441978455,0.4391873776912689,0.4174802899360657,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7780572772026062,0.2994511425495147,0.2116889059543609,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7476505637168884,0.2648954093456268,0.2540220916271209,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6861960887908936,0.2029517740011215,0.929015338420868,284.9854431152344,284.95001220703125,299.701904296875,289.1518859863281,298.1038513183594,297.2405700683594,284.9873046875,1.0,0.5379941463470459,0.4771729111671448,0.4771729111671448,1.0,1.0,-2.7670366764068604,0.9711036086082458,1.7959331274032593,0.348231554031372,0.8991236090660095,0.8991236090660095,0.0,149.12396240234375,157.0,40322.16015625,0.0,1908.6492919921875,1.0,278.4422302246094,281.0808410644531,292.11279296875,294.6744079589844,293.1499938964844,293.1499938964844,278.75,36011.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072583317756652,1.0,0.0,0.0,3.647746562957764,3.647770643234253,8.878561743586033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.69287109375,0.0,1530.749267578125,1895.4371337890625,0.0,3471.142333984375,0.9047970175743104,1.0,0.0,3.0,1.0,0.0
12138240,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9530677199363708,0.5456146597862244,0.492523044347763,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8803152441978455,0.4391873776912689,0.4174802899360657,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7780572772026062,0.2994511425495147,0.2116889059543609,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7476505637168884,0.2648954093456268,0.2540220916271209,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6861960887908936,0.2029517740011215,0.929015338420868,284.9854431152344,284.95001220703125,299.701904296875,289.1518859863281,298.1038513183594,297.2405700683594,284.9873046875,1.0,0.5379941463470459,0.4771729111671448,0.4771729111671448,1.0,1.0,-2.7670366764068604,0.9711036086082458,1.7959331274032593,0.348231554031372,0.8991236090660095,0.8991236090660095,0.0,149.12396240234375,157.0,40322.16015625,0.0,1908.6492919921875,1.0,278.4422302246094,281.0808410644531,292.11279296875,294.6744079589844,293.1499938964844,293.1499938964844,278.75,36011.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072583317756652,1.0,0.0,0.0,3.647746562957764,3.647770643234253,8.878561743586033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.69287109375,0.0,1530.749267578125,1895.4371337890625,0.0,3471.142333984375,0.9047970175743104,1.0,0.0,3.0,1.0,0.0
12138300,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.9502711892127992,0.5447404384613037,0.4916135370731354,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.8796216249465942,0.44098961353302,0.4190996289253235,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.7769464254379272,0.3001129031181335,0.2121093571186065,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.7467684745788574,0.26560178399086,0.2546511590480804,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.6848800182342529,0.2031525373458862,0.9297581315040588,285.1137390136719,284.95001220703125,299.7115173339844,289.1713256835937,298.1097717285156,297.2449035644531,285.12286376953125,1.0,0.539237380027771,0.4769322872161865,0.4769322872161865,1.0,1.0,-2.770040512084961,0.9718530774116516,1.7981873750686646,0.3482817113399505,0.9014469385147096,0.9014469385147096,0.0,150.465576171875,157.0,39557.75,0.0,1919.692626953125,1.0,278.69879150390625,281.2694091796875,292.095947265625,294.5495300292969,293.1499938964844,293.1499938964844,278.75,35901.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978009819984436,1.0,0.0,0.0,3.6498653888702393,3.649889469146729,8.888879392543458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.390625,0.0,1532.2781982421875,1895.4371337890625,0.0,3383.07763671875,0.9052274227142334,1.0,0.0,3.0,1.0,0.0
12138360,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.948205292224884,0.5441262722015381,0.4910464882850647,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.8795282244682312,0.4429888427257538,0.4209553897380829,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679382324219,0.7764033675193787,0.3009454011917114,0.2126766890287399,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1677551269531,0.7463855743408203,0.2664582431316376,0.2554453313350677,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672668457031,0.6841183304786682,0.2035069465637207,0.9312524795532228,285.1683044433594,284.95001220703125,299.7210693359375,289.1900939941406,298.1167907714844,297.2509765625,285.1703491210937,1.0,0.5405982136726379,0.4766218364238739,0.4766218364238739,1.0,1.0,-2.7750186920166016,0.9732720851898192,1.801746487617493,0.3485606014728546,0.9034903645515442,0.9034903645515442,0.0,151.59886169433594,160.0,39534.703125,0.0,1932.8834228515625,1.0,278.7420654296875,281.32427978515625,292.1376342773437,294.6343994140625,293.1499938964844,293.1499938964844,278.45001220703125,35800.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934069871902466,1.0,0.0,0.0,3.6544675827026367,3.654491424560547,8.911308668757556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.6572265625,0.0,1536.647216796875,1895.4371337890625,0.0,3342.0546875,0.9061596989631652,1.0,0.0,3.0,1.0,0.0
12138420,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.941986083984375,0.5410338640213013,0.4889380633831024,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8778655529022217,0.4459429979324341,0.4241774380207062,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7739911675453186,0.3017599582672119,0.2135313302278518,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7445104718208313,0.2675399482250213,0.2567875981330871,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.6815329194068909,0.2037437707185745,0.9336339235305786,285.0269775390625,284.95001220703125,299.74005126953125,289.22540283203125,298.1237487792969,297.2526550292969,285.0259094238281,1.0,0.5433177351951599,0.4760009348392486,0.4760009348392486,1.0,1.0,-2.7818679809570312,0.9748127460479736,1.8070553541183472,0.3486871421337127,0.903397798538208,0.903397798538208,0.0,154.5618438720703,163.0,40579.58203125,0.0,1957.7542724609373,1.0,278.45770263671875,281.1105041503906,292.27008056640625,294.9008483886719,293.1499938964844,293.1499938964844,278.1499938964844,35877.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068868160247804,1.0,0.0,0.0,3.659756898880005,3.659780979156494,8.937123538999003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.37890625,0.0,1543.1337890625,1895.4371337890625,0.0,3467.689697265625,0.9073693752288818,1.0,0.0,3.0,1.0,0.0
12138480,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.941986083984375,0.5410338640213013,0.4889380633831024,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8778655529022217,0.4459429979324341,0.4241774380207062,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7739911675453186,0.3017599582672119,0.2135313302278518,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7445104718208313,0.2675399482250213,0.2567875981330871,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.6815329194068909,0.2037437707185745,0.9336339235305786,285.0269775390625,284.95001220703125,299.74005126953125,289.22540283203125,298.1237487792969,297.2526550292969,285.0259094238281,1.0,0.5433177351951599,0.4760009348392486,0.4760009348392486,1.0,1.0,-2.7818679809570312,0.9748127460479736,1.8070553541183472,0.3486871421337127,0.903397798538208,0.903397798538208,0.0,154.5618438720703,163.0,40579.58203125,0.0,1957.7542724609373,1.0,278.45770263671875,281.1105041503906,292.27008056640625,294.9008483886719,293.1499938964844,293.1499938964844,278.1499938964844,35877.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068868160247804,1.0,0.0,0.0,3.659756898880005,3.659780979156494,8.937123538999003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.37890625,0.0,1543.1337890625,1895.4371337890625,0.0,3467.689697265625,0.9073693752288818,1.0,0.0,3.0,1.0,0.0
