time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138540,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.932546079158783,0.5365288853645325,0.4853068888187408,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.873799741268158,0.4478139281272888,0.4263037741184234,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7693362832069397,0.3016462624073028,0.2137046307325363,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.7406997680664062,0.2678486108779907,0.2573959529399872,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.676862359046936,0.203277051448822,0.933015525341034,284.8594055175781,284.95001220703125,299.7588806152344,289.25750732421875,298.12371826171875,297.24432373046875,284.8579406738281,1.0,0.5455543398857117,0.475380003452301,0.475380003452301,1.0,1.0,-2.7802624702453613,0.9729347825050354,1.8073277473449707,0.3472500741481781,0.9008339047431946,0.9008339047431946,0.0,158.4719696044922,166.0,41540.56640625,0.0,1973.743408203125,1.0,278.1580810546875,280.874755859375,292.3146667480469,295.02911376953125,293.1499938964844,293.1499938964844,278.1499938964844,36047.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218735098838806,1.0,0.0,0.0,3.6586453914642334,3.658669471740722,8.931696129366173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.8095703125,0.0,1543.1649169921875,1895.4371337890625,0.0,3606.438232421875,0.907229483127594,1.0,0.0,3.0,1.0,0.0
12138600,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.932546079158783,0.5365288853645325,0.4853068888187408,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.873799741268158,0.4478139281272888,0.4263037741184234,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7693362832069397,0.3016462624073028,0.2137046307325363,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.7406997680664062,0.2678486108779907,0.2573959529399872,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.676862359046936,0.203277051448822,0.933015525341034,284.8594055175781,284.95001220703125,299.7588806152344,289.25750732421875,298.12371826171875,297.24432373046875,284.8579406738281,1.0,0.5455543398857117,0.475380003452301,0.475380003452301,1.0,1.0,-2.7802624702453613,0.9729347825050354,1.8073277473449707,0.3472500741481781,0.9008339047431946,0.9008339047431946,0.0,158.4719696044922,166.0,41540.56640625,0.0,1973.743408203125,1.0,278.1580810546875,280.874755859375,292.3146667480469,295.02911376953125,293.1499938964844,293.1499938964844,278.1499938964844,36047.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218735098838806,1.0,0.0,0.0,3.6586453914642334,3.658669471740722,8.931696129366173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.8095703125,0.0,1543.1649169921875,1895.4371337890625,0.0,3606.438232421875,0.907229483127594,1.0,0.0,3.0,1.0,0.0
12138660,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9235368967056274,0.5325906872749329,0.4817156195640564,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8699649572372437,0.4497844576835632,0.4282005727291107,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7648618221282959,0.3015904128551483,0.2137151062488556,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7370022535324097,0.2681328654289245,0.2577626407146454,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.6721970438957214,0.2027167826890945,0.9310726523399352,284.85028076171875,284.95001220703125,299.7774963378906,289.28594970703125,298.12457275390625,297.2377014160156,284.8503112792969,1.0,0.5473901629447937,0.4747065007686615,0.4747065007686615,1.0,1.0,-2.7763421535491943,0.9700326323509216,1.806309461593628,0.3451785147190094,0.8994103670120239,0.8994103670120239,0.0,162.17234802246094,169.0,41535.7578125,0.0,1985.0306396484373,1.0,278.1501770019531,280.86627197265625,292.2901306152344,294.9737854003906,293.1499938964844,293.1499938964844,278.45001220703125,36099.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218969345092772,1.0,0.0,0.0,3.654860019683838,3.654884099960327,8.913223155104788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.990234375,0.0,1539.331298828125,1895.4371337890625,0.0,3606.65380859375,0.906430184841156,1.0,0.0,3.0,1.0,0.0
12138720,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9235368967056274,0.5325906872749329,0.4817156195640564,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8699649572372437,0.4497844576835632,0.4282005727291107,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7648618221282959,0.3015904128551483,0.2137151062488556,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7370022535324097,0.2681328654289245,0.2577626407146454,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.6721970438957214,0.2027167826890945,0.9310726523399352,284.85028076171875,284.95001220703125,299.7774963378906,289.28594970703125,298.12457275390625,297.2377014160156,284.8503112792969,1.0,0.5473901629447937,0.4747065007686615,0.4747065007686615,1.0,1.0,-2.7763421535491943,0.9700326323509216,1.806309461593628,0.3451785147190094,0.8994103670120239,0.8994103670120239,0.0,162.17234802246094,169.0,41535.7578125,0.0,1985.0306396484373,1.0,278.1501770019531,280.86627197265625,292.2901306152344,294.9737854003906,293.1499938964844,293.1499938964844,278.45001220703125,36099.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218969345092772,1.0,0.0,0.0,3.654860019683838,3.654884099960327,8.913223155104788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.990234375,0.0,1539.331298828125,1895.4371337890625,0.0,3606.65380859375,0.906430184841156,1.0,0.0,3.0,1.0,0.0
12138780,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9175816178321838,0.5303549766540527,0.479405015707016,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8682795166969299,0.4527817666530609,0.4308323264122009,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7623860836029053,0.3023965656757355,0.2141728699207306,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.734997570514679,0.2690810561180115,0.2585666477680206,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6693155169487,0.202721357345581,0.9307711720466614,285.0164489746094,284.95001220703125,299.7959289550781,289.3103942871094,298.132080078125,297.24102783203125,285.01824951171875,1.0,0.549328625202179,0.4740329682826996,0.4740329682826996,1.0,1.0,-2.7778737545013428,0.9693325757980348,1.808541178703308,0.3440040946006775,0.9016122817993164,0.9016122817993164,0.0,164.91709899902344,172.0,40661.171875,0.0,2000.4876708984373,1.0,278.44207763671875,281.09722900390625,292.2596740722656,294.8427124023437,293.1499938964844,293.1499938964844,278.1499938964844,35958.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077224135398864,1.0,0.0,0.0,3.655642509460449,3.6556665897369385,8.917040190681291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.49072265625,0.0,1539.145263671875,1895.4371337890625,0.0,3475.45458984375,0.9065259099006652,1.0,0.0,3.0,1.0,0.0
12138840,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9175816178321838,0.5303549766540527,0.479405015707016,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8682795166969299,0.4527817666530609,0.4308323264122009,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7623860836029053,0.3023965656757355,0.2141728699207306,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.734997570514679,0.2690810561180115,0.2585666477680206,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6693155169487,0.202721357345581,0.9307711720466614,285.0164489746094,284.95001220703125,299.7959289550781,289.3103942871094,298.132080078125,297.24102783203125,285.01824951171875,1.0,0.549328625202179,0.4740329682826996,0.4740329682826996,1.0,1.0,-2.7778737545013428,0.9693325757980348,1.808541178703308,0.3440040946006775,0.9016122817993164,0.9016122817993164,0.0,164.91709899902344,172.0,40661.171875,0.0,2000.4876708984373,1.0,278.44207763671875,281.09722900390625,292.2596740722656,294.8427124023437,293.1499938964844,293.1499938964844,278.1499938964844,35958.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077224135398864,1.0,0.0,0.0,3.655642509460449,3.6556665897369385,8.917040190681291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.49072265625,0.0,1539.145263671875,1895.4371337890625,0.0,3475.45458984375,0.9065259099006652,1.0,0.0,3.0,1.0,0.0
12138900,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9151816964149476,0.5289691090583801,0.4784981906414032,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8678671717643738,0.4541888535022735,0.4323581159114837,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7615728378295898,0.3027511537075043,0.214542806148529,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7343668341636658,0.2695372104644775,0.2591299712657928,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.6683128476142883,0.2027509808540344,0.9313946962356568,284.9132080078125,284.95001220703125,299.8050537109375,289.32098388671875,298.13543701171875,297.2420654296875,284.9054870605469,1.0,0.5504274368286133,0.4736962020397186,0.4736962020397186,1.0,1.0,-2.780491352081299,0.9697195291519164,1.8107718229293823,0.3438180088996887,0.9003995656967163,0.9003995656967163,0.0,166.1531982421875,172.0,41498.12109375,0.0,2010.5445556640625,1.0,278.1985168457031,280.9296875,292.34771728515625,295.0732727050781,293.1499938964844,293.1499938964844,278.1499938964844,36009.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144122004508972,1.0,0.0,0.0,3.655671358108521,3.6556954383850098,8.917180593925877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.14208984375,0.0,1539.5618896484375,1895.4371337890625,0.0,3537.504638671875,0.9065200090408324,1.0,0.0,3.0,1.0,0.0
12138960,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.911753237247467,0.527057409286499,0.4770251512527466,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8666718602180481,0.4552486538887024,0.4335424304008484,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7600557208061218,0.3028235137462616,0.2147166877985,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7331335544586182,0.2697707116603851,0.2594968378543854,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6667030453681946,0.2025984078645706,0.931346833705902,284.8708190917969,284.95001220703125,299.81414794921875,289.3304443359375,298.13653564453125,297.2396850585937,284.8696594238281,1.0,0.5514528751373291,0.4734233021736145,0.4734233021736145,1.0,1.0,-2.780740737915039,0.9692678451538086,1.8114728927612305,0.343341052532196,0.8994083404541016,0.8994083404541016,0.0,167.76101684570312,175.0,41615.0078125,0.0,2018.568115234375,1.0,278.1575012207031,280.88238525390625,292.3645935058594,295.06787109375,293.1499938964844,293.1499938964844,278.45001220703125,36074.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186021089553832,1.0,0.0,0.0,3.653676271438599,3.653700351715088,8.907450705919473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.28173828125,0.0,1537.8179931640625,1895.4371337890625,0.0,3576.252197265625,0.9061413407325744,1.0,0.0,3.0,1.0,0.0
12139020,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9060561656951904,0.5247030854225159,0.4745915532112121,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8649161458015442,0.4581559300422668,0.4361152052879333,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7576000690460205,0.3035978376865387,0.2151757329702377,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.731142520904541,0.2707074880599975,0.2603234052658081,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.6639605760574341,0.2026513963937759,0.9314703345298768,285.0283203125,284.95001220703125,299.8321838378906,289.34576416015625,298.1435852050781,297.2421569824219,285.0299987792969,1.0,0.553513765335083,0.4728775322437286,0.4728775322437286,1.0,1.0,-2.7825944423675537,0.9689419269561768,1.813652515411377,0.3424715995788574,0.9016874432563782,0.9016874432563782,0.0,170.67034912109375,178.0,40753.43359375,0.0,2035.3658447265625,1.0,278.4422607421875,281.1040344238281,292.3119201660156,294.9089050292969,293.1499938964844,293.1499938964844,278.1499938964844,35941.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080450534820556,1.0,0.0,0.0,3.6550233364105225,3.655047416687012,8.914020099837217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.0908203125,0.0,1538.3258056640625,1895.4371337890625,0.0,3478.452392578125,0.9063751697540284,1.0,0.0,3.0,1.0,0.0
12139080,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9060561656951904,0.5247030854225159,0.4745915532112121,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8649161458015442,0.4581559300422668,0.4361152052879333,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7576000690460205,0.3035978376865387,0.2151757329702377,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.731142520904541,0.2707074880599975,0.2603234052658081,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.6639605760574341,0.2026513963937759,0.9314703345298768,285.0283203125,284.95001220703125,299.8321838378906,289.34576416015625,298.1435852050781,297.2421569824219,285.0299987792969,1.0,0.553513765335083,0.4728775322437286,0.4728775322437286,1.0,1.0,-2.7825944423675537,0.9689419269561768,1.813652515411377,0.3424715995788574,0.9016874432563782,0.9016874432563782,0.0,170.67034912109375,178.0,40753.43359375,0.0,2035.3658447265625,1.0,278.4422607421875,281.1040344238281,292.3119201660156,294.9089050292969,293.1499938964844,293.1499938964844,278.1499938964844,35941.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080450534820556,1.0,0.0,0.0,3.6550233364105225,3.655047416687012,8.914020099837217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.0908203125,0.0,1538.3258056640625,1895.4371337890625,0.0,3478.452392578125,0.9063751697540284,1.0,0.0,3.0,1.0,0.0
12139140,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9008074402809144,0.5214712619781494,0.4722417593002319,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8632891178131104,0.4605647325515747,0.4387683570384979,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7553185224533081,0.304013580083847,0.2157102674245834,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7292936444282532,0.271378606557846,0.261240154504776,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6614428162574768,0.2025416493415832,0.9321441650390624,284.8815612792969,284.95001220703125,299.8500061035156,289.3558959960937,298.1476745605469,297.24029541015625,284.8802795410156,1.0,0.55569988489151,0.4723317623138428,0.4723317623138428,1.0,1.0,-2.78551983833313,0.9690290093421936,1.8164907693862915,0.3419305980205536,0.8996147513389587,0.8996147513389587,0.0,173.6293182373047,181.0,41698.609375,0.0,2054.15087890625,1.0,278.15771484375,280.88824462890625,292.3954162597656,295.109619140625,293.1499938964844,293.1499938964844,278.45001220703125,36057.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198878407478333,1.0,0.0,0.0,3.653665781021118,3.653689861297608,8.90739897840831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.31298828125,0.0,1537.68310546875,1895.4371337890625,0.0,3588.123291015625,0.9061270952224731,1.0,0.0,3.0,1.0,0.0
12139200,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9008074402809144,0.5214712619781494,0.4722417593002319,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8632891178131104,0.4605647325515747,0.4387683570384979,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7553185224533081,0.304013580083847,0.2157102674245834,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7292936444282532,0.271378606557846,0.261240154504776,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6614428162574768,0.2025416493415832,0.9321441650390624,284.8815612792969,284.95001220703125,299.8500061035156,289.3558959960937,298.1476745605469,297.24029541015625,284.8802795410156,1.0,0.55569988489151,0.4723317623138428,0.4723317623138428,1.0,1.0,-2.78551983833313,0.9690290093421936,1.8164907693862915,0.3419305980205536,0.8996147513389587,0.8996147513389587,0.0,173.6293182373047,181.0,41698.609375,0.0,2054.15087890625,1.0,278.15771484375,280.88824462890625,292.3954162597656,295.109619140625,293.1499938964844,293.1499938964844,278.45001220703125,36057.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198878407478333,1.0,0.0,0.0,3.653665781021118,3.653689861297608,8.90739897840831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.31298828125,0.0,1537.68310546875,1895.4371337890625,0.0,3588.123291015625,0.9061270952224731,1.0,0.0,3.0,1.0,0.0
12139260,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8918715119361877,0.5171793103218079,0.4685556590557098,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8579472303390503,0.461265504360199,0.4398073554039001,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7494413256645203,0.3026113510131836,0.2150541245937347,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7238917350769043,0.2700399160385132,0.2604918777942657,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6548773646354675,0.2002501040697097,0.924625813961029,285.0190124511719,284.95001220703125,299.86773681640625,289.3627319335937,298.1399230957031,297.22186279296875,285.0195007324219,1.0,0.5569352507591248,0.4717299938201904,0.4717299938201904,1.0,1.0,-2.771626234054565,0.9622422456741332,1.809383988380432,0.3383081555366516,0.9016667604446412,0.9016667604446412,0.0,178.44488525390625,184.0,40643.80859375,0.0,2054.43701171875,1.0,278.4422607421875,281.09771728515625,292.3280944824219,294.9269714355469,293.1499938964844,293.1499938964844,278.1499938964844,35941.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092284440994264,1.0,0.0,0.0,3.655186414718628,3.655210256576538,8.914814770832891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.34326171875,0.0,1538.5084228515625,1895.4371337890625,0.0,3489.442138671875,0.9064074158668518,1.0,0.0,3.0,1.0,0.0
12139320,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8918715119361877,0.5171793103218079,0.4685556590557098,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8579472303390503,0.461265504360199,0.4398073554039001,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7494413256645203,0.3026113510131836,0.2150541245937347,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7238917350769043,0.2700399160385132,0.2604918777942657,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6548773646354675,0.2002501040697097,0.924625813961029,285.0190124511719,284.95001220703125,299.86773681640625,289.3627319335937,298.1399230957031,297.22186279296875,285.0195007324219,1.0,0.5569352507591248,0.4717299938201904,0.4717299938201904,1.0,1.0,-2.771626234054565,0.9622422456741332,1.809383988380432,0.3383081555366516,0.9016667604446412,0.9016667604446412,0.0,178.44488525390625,184.0,40643.80859375,0.0,2054.43701171875,1.0,278.4422607421875,281.09771728515625,292.3280944824219,294.9269714355469,293.1499938964844,293.1499938964844,278.1499938964844,35941.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092284440994264,1.0,0.0,0.0,3.655186414718628,3.655210256576538,8.914814770832891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.34326171875,0.0,1538.5084228515625,1895.4371337890625,0.0,3489.442138671875,0.9064074158668518,1.0,0.0,3.0,1.0,0.0
12139380,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.8847767114639282,0.5129130482673645,0.4651834666728973,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8542516231536865,0.4623088836669922,0.4410741329193115,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.7451280951499939,0.3017488420009613,0.2146101742982864,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7197735905647278,0.2692728340625763,0.2599378228187561,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.6497565507888794,0.1985935270786285,0.91781884431839,284.8511047363281,284.95001220703125,299.885498046875,289.36834716796875,298.1362609863281,297.20953369140625,284.8490600585937,1.0,0.5578106045722961,0.4711281955242157,0.4711281955242157,1.0,1.0,-2.759716510772705,0.9562678933143616,1.8034486770629885,0.3348996341228485,0.8990374207496643,0.8990374207496643,0.0,182.20211791992188,187.0,41402.9609375,0.0,2052.908935546875,1.0,278.15771484375,280.8701171875,292.4001770019531,295.10223388671875,293.1499938964844,293.1499938964844,278.45001220703125,36085.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194604754447936,1.0,0.0,0.0,3.6528820991516113,3.6529061794281006,8.903578532226675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.8662109375,0.0,1537.0150146484375,1895.4371337890625,0.0,3584.17822265625,0.9059669375419616,1.0,0.0,3.0,1.0,0.0
12139440,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.8847767114639282,0.5129130482673645,0.4651834666728973,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8542516231536865,0.4623088836669922,0.4410741329193115,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.7451280951499939,0.3017488420009613,0.2146101742982864,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7197735905647278,0.2692728340625763,0.2599378228187561,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.6497565507888794,0.1985935270786285,0.91781884431839,284.8511047363281,284.95001220703125,299.885498046875,289.36834716796875,298.1362609863281,297.20953369140625,284.8490600585937,1.0,0.5578106045722961,0.4711281955242157,0.4711281955242157,1.0,1.0,-2.759716510772705,0.9562678933143616,1.8034486770629885,0.3348996341228485,0.8990374207496643,0.8990374207496643,0.0,182.20211791992188,187.0,41402.9609375,0.0,2052.908935546875,1.0,278.15771484375,280.8701171875,292.4001770019531,295.10223388671875,293.1499938964844,293.1499938964844,278.45001220703125,36085.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194604754447936,1.0,0.0,0.0,3.6528820991516113,3.6529061794281006,8.903578532226675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.8662109375,0.0,1537.0150146484375,1895.4371337890625,0.0,3584.17822265625,0.9059669375419616,1.0,0.0,3.0,1.0,0.0
12139500,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8814681768417358,0.5111519694328308,0.4633782505989074,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8526551127433777,0.4630668759346008,0.4416601061820984,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7432341575622559,0.301546037197113,0.2143988758325576,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7179500460624695,0.2690936923027038,0.2597047686576843,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6475242376327515,0.1979552954435348,0.9147591590881348,284.9525756835937,284.95001220703125,299.8943786621094,289.3707275390625,298.13623046875,297.2060546875,284.96026611328125,1.0,0.5581746101379395,0.4708273112773895,0.4708273112773895,1.0,1.0,-2.754035472869873,0.9533982276916504,1.8006372451782229,0.3331857025623321,0.9000031352043152,0.9000031352043152,0.0,183.88211059570312,187.0,40544.8125,0.0,2051.650146484375,1.0,278.4013671875,281.0368347167969,292.3319396972656,294.8917236328125,293.1499938964844,293.1499938964844,278.45001220703125,36036.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119284749031068,1.0,0.0,0.0,3.651952981948853,3.651977062225342,8.899050385480223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.71826171875,0.0,1535.6185302734375,1895.4371337890625,0.0,3514.491943359375,0.9057743549346924,1.0,0.0,3.0,1.0,0.0
12139560,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8792215585708618,0.5099746584892273,0.4621828496456146,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8519192337989807,0.4642337560653686,0.4426541030406952,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7421346306800842,0.3016986548900604,0.2144416570663452,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7168611288070679,0.2692141532897949,0.2597512900829315,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6460354924201965,0.197589561343193,0.9128329157829284,284.9945678710937,284.95001220703125,299.9032897949219,289.3728332519531,298.1394958496094,297.2068786621094,284.9956970214844,1.0,0.5586618781089783,0.4707222580909729,0.4707222580909729,1.0,1.0,-2.751580238342285,0.9521909356117249,1.799389362335205,0.3323937952518463,0.9007591605186462,0.9007591605186462,0.0,185.11387634277344,190.0,40412.00390625,0.0,2053.480224609375,1.0,278.4424743652344,281.0838928222656,292.33056640625,294.91339111328125,293.1499938964844,293.1499938964844,278.1499938964844,35974.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90713769197464,1.0,0.0,0.0,3.653022289276123,3.653046369552612,8.90426235855557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.19140625,0.0,1536.3448486328125,1895.4371337890625,0.0,3470.021728515625,0.9059473872184752,1.0,0.0,3.0,1.0,0.0
12139620,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.8743874430656433,0.5063705444335938,0.4594621062278747,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8502416610717773,0.4658646285533905,0.4445420205593109,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.7398328185081482,0.3015253841876983,0.2145329564809799,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.7145983576774597,0.2691334784030914,0.2599123418331146,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.643152117729187,0.1966984421014785,0.9097375869750975,284.8371887207031,284.95001220703125,299.92108154296875,289.3761291503906,298.14215087890625,297.2025756835937,284.83551025390625,1.0,0.559787929058075,0.470512181520462,0.470512181520462,1.0,1.0,-2.7471673488616943,0.9500100016593932,1.7971574068069458,0.3311079442501068,0.8980205059051514,0.8980205059051514,0.0,187.79034423828125,193.0,41249.00390625,0.0,2058.913818359375,1.0,278.1577453613281,280.8620910644531,292.40704345703125,295.0975036621094,293.1499938964844,293.1499938964844,278.45001220703125,36110.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91722571849823,1.0,0.0,0.0,3.649757146835327,3.649780988693237,8.888351317182241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.13037109375,0.0,1533.7242431640625,1895.4371337890625,0.0,3563.5341796875,0.9052867889404296,1.0,0.0,3.0,1.0,0.0
12139680,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.8743874430656433,0.5063705444335938,0.4594621062278747,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8502416610717773,0.4658646285533905,0.4445420205593109,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.7398328185081482,0.3015253841876983,0.2145329564809799,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.7145983576774597,0.2691334784030914,0.2599123418331146,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.643152117729187,0.1966984421014785,0.9097375869750975,284.8371887207031,284.95001220703125,299.92108154296875,289.3761291503906,298.14215087890625,297.2025756835937,284.83551025390625,1.0,0.559787929058075,0.470512181520462,0.470512181520462,1.0,1.0,-2.7471673488616943,0.9500100016593932,1.7971574068069458,0.3311079442501068,0.8980205059051514,0.8980205059051514,0.0,187.79034423828125,193.0,41249.00390625,0.0,2058.913818359375,1.0,278.1577453613281,280.8620910644531,292.40704345703125,295.0975036621094,293.1499938964844,293.1499938964844,278.45001220703125,36110.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91722571849823,1.0,0.0,0.0,3.649757146835327,3.649780988693237,8.888351317182241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.13037109375,0.0,1533.7242431640625,1895.4371337890625,0.0,3563.5341796875,0.9052867889404296,1.0,0.0,3.0,1.0,0.0
12139740,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8697605729103088,0.503806471824646,0.4568317532539367,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8486648797988892,0.4680783748626709,0.4464320540428161,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7376631498336792,0.3018491864204407,0.2146560251712799,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7124174237251282,0.2694374024868011,0.2601140439510345,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6404464244842529,0.1961285918951034,0.9069369435310364,284.98663330078125,284.95001220703125,299.9388732910156,289.3782958984375,298.1486511230469,297.2039489746094,284.9880676269531,1.0,0.5609870553016663,0.4703020751476288,0.4703020751476288,1.0,1.0,-2.743294239044189,0.948062777519226,1.7952314615249634,0.3297587931156158,0.8996837139129639,0.8996837139129639,0.0,190.4395904541016,181.0,40305.72265625,0.0,2065.077392578125,1.0,278.4422302246094,281.07916259765625,292.3385009765625,294.9139404296875,293.1499938964844,293.1499938964844,278.75,35991.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905404269695282,1.0,0.0,0.0,3.649245023727417,3.649269104003906,8.885857596396818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.4619140625,0.0,1532.267333984375,1895.4371337890625,0.0,3453.90576171875,0.9051156640052797,1.0,0.0,3.0,1.0,0.0
12139800,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8697605729103088,0.503806471824646,0.4568317532539367,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8486648797988892,0.4680783748626709,0.4464320540428161,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7376631498336792,0.3018491864204407,0.2146560251712799,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7124174237251282,0.2694374024868011,0.2601140439510345,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6404464244842529,0.1961285918951034,0.9069369435310364,284.98663330078125,284.95001220703125,299.9388732910156,289.3782958984375,298.1486511230469,297.2039489746094,284.9880676269531,1.0,0.5609870553016663,0.4703020751476288,0.4703020751476288,1.0,1.0,-2.743294239044189,0.948062777519226,1.7952314615249634,0.3297587931156158,0.8996837139129639,0.8996837139129639,0.0,190.4395904541016,181.0,40305.72265625,0.0,2065.077392578125,1.0,278.4422302246094,281.07916259765625,292.3385009765625,294.9139404296875,293.1499938964844,293.1499938964844,278.75,35991.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905404269695282,1.0,0.0,0.0,3.649245023727417,3.649269104003906,8.885857596396818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.4619140625,0.0,1532.267333984375,1895.4371337890625,0.0,3453.90576171875,0.9051156640052797,1.0,0.0,3.0,1.0,0.0
12139860,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.8733446002006531,0.5025784373283386,0.4553422033786773,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.8545499444007874,0.4712783098220825,0.4490686655044555,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.7418498992919922,0.3030445575714111,0.2152284681797027,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.7166253924369812,0.2704638242721557,0.2607573568820953,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.6434051394462585,0.1962296217679977,0.9058725237846376,285.158203125,284.95001220703125,299.9566650390625,289.3793640136719,298.1610412597656,297.2144470214844,285.1597595214844,1.0,0.5582067966461182,0.469919204711914,0.469919204711914,1.0,1.0,-2.7448511123657227,0.9479591250419616,1.7968920469284058,0.3290716111660003,0.9038453102111816,0.9038453102111816,0.0,186.17544555664065,169.0,39410.03515625,0.0,2047.639892578125,1.0,278.7418518066406,281.3152160644531,292.3271789550781,294.8304138183594,293.1499938964844,293.1499938964844,278.45001220703125,35798.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915843963623047,1.0,0.0,0.0,3.656073570251465,3.656097412109375,8.919142828744953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.7333984375,0.0,1538.42822265625,1895.4371337890625,0.0,3325.021484375,0.9065158367156982,1.0,0.0,3.0,1.0,0.0
12139920,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.8733446002006531,0.5025784373283386,0.4553422033786773,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.8545499444007874,0.4712783098220825,0.4490686655044555,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.7418498992919922,0.3030445575714111,0.2152284681797027,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.7166253924369812,0.2704638242721557,0.2607573568820953,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.6434051394462585,0.1962296217679977,0.9058725237846376,285.158203125,284.95001220703125,299.9566650390625,289.3793640136719,298.1610412597656,297.2144470214844,285.1597595214844,1.0,0.5582067966461182,0.469919204711914,0.469919204711914,1.0,1.0,-2.7448511123657227,0.9479591250419616,1.7968920469284058,0.3290716111660003,0.9038453102111816,0.9038453102111816,0.0,186.17544555664065,169.0,39410.03515625,0.0,2047.639892578125,1.0,278.7418518066406,281.3152160644531,292.3271789550781,294.8304138183594,293.1499938964844,293.1499938964844,278.45001220703125,35798.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915843963623047,1.0,0.0,0.0,3.656073570251465,3.656097412109375,8.919142828744953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.7333984375,0.0,1538.42822265625,1895.4371337890625,0.0,3325.021484375,0.9065158367156982,1.0,0.0,3.0,1.0,0.0
12139980,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8802050948143005,0.4999029040336609,0.4531823098659515,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8638252019882202,0.4736087620258331,0.4513154923915863,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7488517761230469,0.3036581575870514,0.2156309187412262,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7233784198760986,0.2710692584514618,0.2612380981445312,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6489902138710022,0.1960973590612411,0.9045920372009276,285.0046081542969,284.95001220703125,299.97442626953125,289.3793640136719,298.16766357421875,297.2164306640625,285.0029602050781,1.0,0.5534161925315857,0.4695363342761993,0.4695363342761993,1.0,1.0,-2.7444868087768555,0.9470611214637756,1.7974257469177246,0.3281394839286804,0.9033763408660888,0.9033763408660888,0.0,178.73793029785156,157.0,40325.91796875,0.0,2012.2510986328125,1.0,278.4576721191406,281.0936889648437,292.42242431640625,295.0517272949219,293.1499938964844,293.1499938964844,278.1499938964844,35894.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047268629074096,1.0,0.0,0.0,3.660788536071777,3.6608126163482666,8.942163276515203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.75732421875,0.0,1544.41650390625,1895.4371337890625,0.0,3447.6044921875,0.9076092839241028,1.0,0.0,3.0,1.0,0.0
12140040,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8802050948143005,0.4999029040336609,0.4531823098659515,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8638252019882202,0.4736087620258331,0.4513154923915863,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7488517761230469,0.3036581575870514,0.2156309187412262,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7233784198760986,0.2710692584514618,0.2612380981445312,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6489902138710022,0.1960973590612411,0.9045920372009276,285.0046081542969,284.95001220703125,299.97442626953125,289.3793640136719,298.16766357421875,297.2164306640625,285.0029602050781,1.0,0.5534161925315857,0.4695363342761993,0.4695363342761993,1.0,1.0,-2.7444868087768555,0.9470611214637756,1.7974257469177246,0.3281394839286804,0.9033763408660888,0.9033763408660888,0.0,178.73793029785156,157.0,40325.91796875,0.0,2012.2510986328125,1.0,278.4576721191406,281.0936889648437,292.42242431640625,295.0517272949219,293.1499938964844,293.1499938964844,278.1499938964844,35894.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047268629074096,1.0,0.0,0.0,3.660788536071777,3.6608126163482666,8.942163276515203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.75732421875,0.0,1544.41650390625,1895.4371337890625,0.0,3447.6044921875,0.9076092839241028,1.0,0.0,3.0,1.0,0.0
12140100,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.883858859539032,0.4980214536190033,0.4515254199504852,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8688250184059143,0.4743413925170898,0.4519883990287781,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7526048421859741,0.3036385476589203,0.2155801802873611,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7268959283828735,0.2710949182510376,0.2611967921257019,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6519991755485535,0.1958014518022537,0.9028847217559814,284.87762451171875,284.95001220703125,299.9833068847656,289.3789367675781,298.1681823730469,297.2134704589844,284.86846923828125,1.0,0.5503621101379395,0.4693448841571808,0.4693448841571808,1.0,1.0,-2.741145372390747,0.9453476667404176,1.7957978248596191,0.3270911574363708,0.90167635679245,0.90167635679245,0.0,174.5803680419922,157.0,41112.10546875,0.0,1987.501220703125,1.0,278.20086669921875,280.9046630859375,292.4583435058594,295.20294189453125,293.1499938964844,293.1499938964844,278.1499938964844,35991.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91464501619339,1.0,0.0,0.0,3.660763502120972,3.660787582397461,8.942039926296275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.18310546875,0.0,1545.1148681640625,1895.4371337890625,0.0,3539.659912109375,0.9076361656188964,1.0,0.0,3.0,1.0,0.0
12140160,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.8875964879989624,0.4959045946598053,0.4495335519313812,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8739860653877258,0.4748489260673523,0.4523705244064331,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.7564622163772583,0.3034475445747375,0.2153655737638473,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.7304588556289673,0.2709618210792541,0.2609617710113525,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.65506911277771,0.19536092877388,0.9003886580467224,284.8240051269531,284.95001220703125,299.9921569824219,289.3782653808594,298.167236328125,297.20849609375,284.8219909667969,1.0,0.5469238758087158,0.4691293835639953,0.4691293835639953,1.0,1.0,-2.735673666000366,0.9427369832992554,1.7929366827011108,0.3256091177463531,0.900257408618927,0.900257408618927,0.0,170.24136352539062,145.0,41153.734375,0.0,1958.61474609375,1.0,278.1578674316406,280.8498840332031,292.43310546875,295.1365966796875,293.1499938964844,293.1499938964844,278.1499938964844,36084.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191838502883912,1.0,0.0,0.0,3.658372402191162,3.6583964824676514,8.930362582759699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.66015625,0.0,1543.1370849609375,1895.4371337890625,0.0,3581.624267578125,0.9071913361549376,1.0,0.0,3.0,1.0,0.0
12140220,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.8974218964576721,0.4924540519714355,0.4458825290203094,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.8865764737129211,0.4762474000453949,0.4531891644001007,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.766111433506012,0.3033985793590545,0.2149764001369476,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.7391638159751892,0.2708956599235534,0.2604596316814422,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.6627687215805054,0.1945985108613968,0.8949974179267883,284.8041381835937,284.95001220703125,300.0098571777344,289.3761291503906,298.168212890625,297.20294189453125,284.8036499023437,1.0,0.5393229722976685,0.4686983525753021,0.4686983525753021,1.0,1.0,-2.724717140197754,0.9375180602073668,1.7871991395950315,0.3225252032279968,0.8981463313102722,0.8981463313102722,0.0,160.4492645263672,133.0,41025.85546875,0.0,1895.9810791015625,1.0,278.1501770019531,280.8350524902344,292.3774719238281,295.0415344238281,293.1499938964844,293.1499938964844,278.45001220703125,36155.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186199307441713,1.0,0.0,0.0,3.652564525604248,3.652588605880737,8.902030685931095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.001953125,0.0,1537.1888427734375,1895.4371337890625,0.0,3576.4169921875,0.9059526324272156,1.0,0.0,3.0,1.0,0.0
12140280,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.8974218964576721,0.4924540519714355,0.4458825290203094,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.8865764737129211,0.4762474000453949,0.4531891644001007,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.766111433506012,0.3033985793590545,0.2149764001369476,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.7391638159751892,0.2708956599235534,0.2604596316814422,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.6627687215805054,0.1945985108613968,0.8949974179267883,284.8041381835937,284.95001220703125,300.0098571777344,289.3761291503906,298.168212890625,297.20294189453125,284.8036499023437,1.0,0.5393229722976685,0.4686983525753021,0.4686983525753021,1.0,1.0,-2.724717140197754,0.9375180602073668,1.7871991395950315,0.3225252032279968,0.8981463313102722,0.8981463313102722,0.0,160.4492645263672,133.0,41025.85546875,0.0,1895.9810791015625,1.0,278.1501770019531,280.8350524902344,292.3774719238281,295.0415344238281,293.1499938964844,293.1499938964844,278.45001220703125,36155.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186199307441713,1.0,0.0,0.0,3.652564525604248,3.652588605880737,8.902030685931095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.001953125,0.0,1537.1888427734375,1895.4371337890625,0.0,3576.4169921875,0.9059526324272156,1.0,0.0,3.0,1.0,0.0
