time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140340,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.9124481081962584,0.4906566739082336,0.4434545040130615,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.9037338495254515,0.4787610173225403,0.4548001289367676,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.7798804640769958,0.304306298494339,0.2150863856077194,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.751456618309021,0.2715540826320648,0.2604320347309112,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.674010694026947,0.1944317519664764,0.8913196325302124,284.9613952636719,284.95001220703125,300.0274658203125,289.3729858398437,298.17657470703125,297.2081604003906,284.9628295898437,1.0,0.5313876867294312,0.4682673513889313,0.4682673513889313,1.0,1.0,-2.7194061279296875,0.934571385383606,1.784834623336792,0.3203604817390442,0.899551510810852,0.899551510810852,0.0,149.12399291992188,121.0,40046.4296875,0.0,1835.2998046875,1.0,278.4420471191406,281.0608825683594,292.319091796875,294.8748779296875,293.1499938964844,293.1499938964844,278.75,36029.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038114547729492,1.0,0.0,0.0,3.650745391845703,3.650769472122192,8.893165954759752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.765625,0.0,1534.2161865234375,1895.4371337890625,0.0,3439.086181640625,0.9054772853851318,1.0,0.0,3.0,1.0,0.0
12140400,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.9124481081962584,0.4906566739082336,0.4434545040130615,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.9037338495254515,0.4787610173225403,0.4548001289367676,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.7798804640769958,0.304306298494339,0.2150863856077194,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.751456618309021,0.2715540826320648,0.2604320347309112,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.674010694026947,0.1944317519664764,0.8913196325302124,284.9613952636719,284.95001220703125,300.0274658203125,289.3729858398437,298.17657470703125,297.2081604003906,284.9628295898437,1.0,0.5313876867294312,0.4682673513889313,0.4682673513889313,1.0,1.0,-2.7194061279296875,0.934571385383606,1.784834623336792,0.3203604817390442,0.899551510810852,0.899551510810852,0.0,149.12399291992188,121.0,40046.4296875,0.0,1835.2998046875,1.0,278.4420471191406,281.0608825683594,292.319091796875,294.8748779296875,293.1499938964844,293.1499938964844,278.75,36029.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038114547729492,1.0,0.0,0.0,3.650745391845703,3.650769472122192,8.893165954759752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.765625,0.0,1534.2161865234375,1895.4371337890625,0.0,3439.086181640625,0.9054772853851318,1.0,0.0,3.0,1.0,0.0
12140460,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.9347933530807496,0.4899701178073883,0.4421826601028442,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.9282805323600768,0.482178121805191,0.4573403000831604,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.7984899282455444,0.3060371875762939,0.2158057689666748,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342468261719,0.7684155106544495,0.2728926837444305,0.2610633075237274,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.689640462398529,0.1949026435613632,0.8904566168785095,285.1346130371094,284.95001220703125,300.0450134277344,289.36883544921875,298.1910095214844,297.2213439941406,285.13629150390625,1.0,0.5236515402793884,0.4680750072002411,0.4680750072002411,1.0,1.0,-2.72150993347168,0.9350521564483644,1.786457896232605,0.3199802339076996,0.903406858444214,0.903406858444214,0.0,136.79534912109375,109.0,39153.0,0.0,1781.302490234375,1.0,278.7418518066406,281.2982482910156,292.31317138671875,294.7996826171875,293.1499938964844,293.1499938964844,278.45001220703125,35835.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894385695457458,1.0,0.0,0.0,3.656206846237183,3.656230926513672,8.919793685890909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.001953125,0.0,1538.8485107421875,1895.4371337890625,0.0,3304.95703125,0.9065711498260498,1.0,0.0,3.0,1.0,0.0
12140520,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.9347933530807496,0.4899701178073883,0.4421826601028442,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.9282805323600768,0.482178121805191,0.4573403000831604,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.7984899282455444,0.3060371875762939,0.2158057689666748,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342468261719,0.7684155106544495,0.2728926837444305,0.2610633075237274,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.689640462398529,0.1949026435613632,0.8904566168785095,285.1346130371094,284.95001220703125,300.0450134277344,289.36883544921875,298.1910095214844,297.2213439941406,285.13629150390625,1.0,0.5236515402793884,0.4680750072002411,0.4680750072002411,1.0,1.0,-2.72150993347168,0.9350521564483644,1.786457896232605,0.3199802339076996,0.903406858444214,0.903406858444214,0.0,136.79534912109375,109.0,39153.0,0.0,1781.302490234375,1.0,278.7418518066406,281.2982482910156,292.31317138671875,294.7996826171875,293.1499938964844,293.1499938964844,278.45001220703125,35835.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894385695457458,1.0,0.0,0.0,3.656206846237183,3.656230926513672,8.919793685890909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.001953125,0.0,1538.8485107421875,1895.4371337890625,0.0,3304.95703125,0.9065711498260498,1.0,0.0,3.0,1.0,0.0
12140580,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9587292075157166,0.4877867698669433,0.4402973055839538,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9557088613510132,0.4846372008323669,0.4595513939857483,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8186019659042358,0.3071311414241791,0.216420292854309,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.788070023059845,0.2737519741058349,0.2616197168827057,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7073410749435425,0.195089042186737,0.8898148536682129,284.9825439453125,284.95001220703125,300.0625,289.3637084960937,298.198974609375,297.2248840332031,284.9809875488281,1.0,0.5159503221511841,0.4678826630115509,0.4678826630115509,1.0,1.0,-2.7225453853607178,0.9351057410240172,1.7874395847320557,0.3195613026618957,0.9026543498039246,0.9026543498039246,0.0,124.91866302490234,112.0,40069.7578125,0.0,1727.7271728515625,1.0,278.4576721191406,281.0777282714844,292.4076538085937,295.02166748046875,293.1499938964844,293.1499938964844,278.1499938964844,35929.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902848780155182,1.0,0.0,0.0,3.65962266921997,3.65964674949646,8.93646756594535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.091796875,0.0,1543.3743896484375,1895.4371337890625,0.0,3430.12451171875,0.907372772693634,1.0,0.0,3.0,1.0,0.0
12140640,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9587292075157166,0.4877867698669433,0.4402973055839538,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9557088613510132,0.4846372008323669,0.4595513939857483,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8186019659042358,0.3071311414241791,0.216420292854309,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.788070023059845,0.2737519741058349,0.2616197168827057,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7073410749435425,0.195089042186737,0.8898148536682129,284.9825439453125,284.95001220703125,300.0625,289.3637084960937,298.198974609375,297.2248840332031,284.9809875488281,1.0,0.5159503221511841,0.4678826630115509,0.4678826630115509,1.0,1.0,-2.7225453853607178,0.9351057410240172,1.7874395847320557,0.3195613026618957,0.9026543498039246,0.9026543498039246,0.0,124.91866302490234,112.0,40069.7578125,0.0,1727.7271728515625,1.0,278.4576721191406,281.0777282714844,292.4076538085937,295.02166748046875,293.1499938964844,293.1499938964844,278.1499938964844,35929.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902848780155182,1.0,0.0,0.0,3.65962266921997,3.65964674949646,8.93646756594535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.091796875,0.0,1543.3743896484375,1895.4371337890625,0.0,3430.12451171875,0.907372772693634,1.0,0.0,3.0,1.0,0.0
12140700,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9647349715232848,0.4861389696598053,0.4388828873634338,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.963411271572113,0.4854086935520172,0.4603014588356018,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8242330551147461,0.3073359131813049,0.2165539413690567,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.793956995010376,0.2738850712776184,0.261719137430191,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7123005390167236,0.1949353814125061,0.8889293074607849,284.8570861816406,284.95001220703125,300.0711975097656,289.3607788085937,298.1999816894531,297.2223205566406,284.8480224609375,1.0,0.513858437538147,0.4677864909172058,0.4677864909172058,1.0,1.0,-2.720963716506958,0.934296727180481,1.786666989326477,0.3189381957054138,0.9008322954177856,0.9008322954177856,0.0,121.65834045410156,112.0,40864.58203125,0.0,1710.2628173828125,1.0,278.200927734375,280.88970947265625,292.4418640136719,295.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36025.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129787087440492,1.0,0.0,0.0,3.658973217010498,3.6589972972869873,8.933296840041294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.716796875,0.0,1543.3670654296875,1895.4371337890625,0.0,3524.2265625,0.9072593450546264,1.0,0.0,3.0,1.0,0.0
12140760,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.9671253561973572,0.4842388033866882,0.4371863007545471,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.9674257636070251,0.4859360158443451,0.4608089029788971,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.8271303772926331,0.3073523342609405,0.2165624052286148,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.7969833612442017,0.2738404870033264,0.2616752684116363,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066101074219,0.7145779132843018,0.1946179866790771,0.8874981999397278,284.8056335449219,284.95001220703125,300.07989501953125,289.3576354980469,298.1991882324219,297.2174987792969,284.80389404296875,1.0,0.5123497247695923,0.4675804078578949,0.4675804078578949,1.0,1.0,-2.7177743911743164,0.93263840675354,1.7851359844207764,0.3178369402885437,0.8993124961853027,0.8993124961853027,0.0,119.90409088134766,115.0,40923.8359375,0.0,1697.4398193359375,1.0,278.15789794921875,280.8363952636719,292.4144592285156,295.10418701171875,293.1499938964844,293.1499938964844,278.45001220703125,36116.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917737603187561,1.0,0.0,0.0,3.655991077423096,3.656015157699585,8.918740377339418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.88671875,0.0,1540.7181396484375,1895.4371337890625,0.0,3568.264892578125,0.9066815972328186,1.0,0.0,3.0,1.0,0.0
12140820,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.9692128896713256,0.4821643233299255,0.4347641170024872,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.9723257422447203,0.4880729913711548,0.4623928666114807,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8306655287742615,0.3082361817359924,0.2169172614812851,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8005117774009705,0.2743498980998993,0.2618811428546905,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.7168493270874023,0.1943904906511306,0.8854451775550842,284.9558410644531,284.95001220703125,300.09716796875,289.3506164550781,298.2046813964844,297.2182922363281,284.9573059082031,1.0,0.5108938217163086,0.4671681821346283,0.4671681821346283,1.0,1.0,-2.7149643898010254,0.9307374954223632,1.7842267751693726,0.3160808682441711,0.9005671739578247,0.9005671739578247,0.0,118.0667953491211,118.0,39982.453125,0.0,1684.82470703125,1.0,278.4422607421875,281.05419921875,292.31219482421875,294.8747253417969,293.1499938964844,293.1499938964844,278.1499938964844,36016.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056372046470642,1.0,0.0,0.0,3.654560089111328,3.6545841693878174,8.911760005503311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.662109375,0.0,1538.371337890625,1895.4371337890625,0.0,3456.072265625,0.9063199162483216,1.0,0.0,3.0,1.0,0.0
12140880,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.9692128896713256,0.4821643233299255,0.4347641170024872,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.9723257422447203,0.4880729913711548,0.4623928666114807,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8306655287742615,0.3082361817359924,0.2169172614812851,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8005117774009705,0.2743498980998993,0.2618811428546905,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.7168493270874023,0.1943904906511306,0.8854451775550842,284.9558410644531,284.95001220703125,300.09716796875,289.3506164550781,298.2046813964844,297.2182922363281,284.9573059082031,1.0,0.5108938217163086,0.4671681821346283,0.4671681821346283,1.0,1.0,-2.7149643898010254,0.9307374954223632,1.7842267751693726,0.3160808682441711,0.9005671739578247,0.9005671739578247,0.0,118.0667953491211,118.0,39982.453125,0.0,1684.82470703125,1.0,278.4422607421875,281.05419921875,292.31219482421875,294.8747253417969,293.1499938964844,293.1499938964844,278.1499938964844,36016.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056372046470642,1.0,0.0,0.0,3.654560089111328,3.6545841693878174,8.911760005503311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.662109375,0.0,1538.371337890625,1895.4371337890625,0.0,3456.072265625,0.9063199162483216,1.0,0.0,3.0,1.0,0.0
12140940,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.96767920255661,0.479464054107666,0.432728111743927,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.973564624786377,0.4898198843002319,0.4643057584762573,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.831364095211029,0.3089122474193573,0.2175298780202865,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.8009733557701111,0.2746833264827728,0.2623525857925415,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.7165926694869995,0.194072350859642,0.8845646977424622,284.8031616210937,284.95001220703125,300.11431884765625,289.3426818847656,298.20819091796875,297.2160339355469,284.8016967773437,1.0,0.5109699964523315,0.4667559862136841,0.4667559862136841,1.0,1.0,-2.715065717697144,0.9299842715263368,1.7850815057754517,0.314991295337677,0.8974102139472961,0.8974102139472961,0.0,118.07222747802734,121.0,40841.41796875,0.0,1684.9990234375,1.0,278.1577453613281,280.8352966308594,292.3740539550781,295.04217529296875,293.1499938964844,293.1499938964844,278.45001220703125,36155.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156705737113952,1.0,0.0,0.0,3.649602890014648,3.6496269702911377,8.88760041561909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.83544921875,0.0,1533.8931884765625,1895.4371337890625,0.0,3549.151611328125,0.905283749103546,1.0,0.0,3.0,1.0,0.0
12141000,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.96767920255661,0.479464054107666,0.432728111743927,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.973564624786377,0.4898198843002319,0.4643057584762573,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.831364095211029,0.3089122474193573,0.2175298780202865,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.8009733557701111,0.2746833264827728,0.2623525857925415,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.7165926694869995,0.194072350859642,0.8845646977424622,284.8031616210937,284.95001220703125,300.11431884765625,289.3426818847656,298.20819091796875,297.2160339355469,284.8016967773437,1.0,0.5109699964523315,0.4667559862136841,0.4667559862136841,1.0,1.0,-2.715065717697144,0.9299842715263368,1.7850815057754517,0.314991295337677,0.8974102139472961,0.8974102139472961,0.0,118.07222747802734,121.0,40841.41796875,0.0,1684.9990234375,1.0,278.1577453613281,280.8352966308594,292.3740539550781,295.04217529296875,293.1499938964844,293.1499938964844,278.45001220703125,36155.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156705737113952,1.0,0.0,0.0,3.649602890014648,3.6496269702911377,8.88760041561909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.83544921875,0.0,1533.8931884765625,1895.4371337890625,0.0,3549.151611328125,0.905283749103546,1.0,0.0,3.0,1.0,0.0
12141060,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9635038375854492,0.4776944816112518,0.4307745099067688,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9722514152526855,0.492115706205368,0.4662069082260132,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8299746513366699,0.310046911239624,0.218174010515213,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.799170732498169,0.2753170728683471,0.2628162205219269,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7143997550010681,0.1939519196748733,0.8836032748222351,284.9574890136719,284.95001220703125,300.13134765625,289.3338623046875,298.2152709960937,297.2187805175781,284.9591064453125,1.0,0.511816143989563,0.4664570093154907,0.4664570093154907,1.0,1.0,-2.715170860290528,0.9294642210006714,1.785706639289856,0.3139847815036773,0.8987164497375488,0.8987164497375488,0.0,119.23287200927734,124.0,39927.9921875,0.0,1690.532470703125,1.0,278.4422302246094,281.0555725097656,292.294921875,294.8491516113281,293.1499938964844,293.1499938964844,278.75,36035.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039968252182008,1.0,0.0,0.0,3.6474320888519287,3.647455930709839,8.877030381881923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.5185546875,0.0,1530.579833984375,1895.4371337890625,0.0,3440.8115234375,0.9047411680221558,1.0,0.0,3.0,1.0,0.0
12141120,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9635038375854492,0.4776944816112518,0.4307745099067688,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9722514152526855,0.492115706205368,0.4662069082260132,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8299746513366699,0.310046911239624,0.218174010515213,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.799170732498169,0.2753170728683471,0.2628162205219269,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7143997550010681,0.1939519196748733,0.8836032748222351,284.9574890136719,284.95001220703125,300.13134765625,289.3338623046875,298.2152709960937,297.2187805175781,284.9591064453125,1.0,0.511816143989563,0.4664570093154907,0.4664570093154907,1.0,1.0,-2.715170860290528,0.9294642210006714,1.785706639289856,0.3139847815036773,0.8987164497375488,0.8987164497375488,0.0,119.23287200927734,124.0,39927.9921875,0.0,1690.532470703125,1.0,278.4422302246094,281.0555725097656,292.294921875,294.8491516113281,293.1499938964844,293.1499938964844,278.75,36035.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039968252182008,1.0,0.0,0.0,3.6474320888519287,3.647455930709839,8.877030381881923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.5185546875,0.0,1530.579833984375,1895.4371337890625,0.0,3440.8115234375,0.9047411680221558,1.0,0.0,3.0,1.0,0.0
12141180,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.9609771966934204,0.4771648049354553,0.4301204681396484,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.9722847938537598,0.4953814446926117,0.469115287065506,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.8298932909965515,0.3120122849941253,0.2194421887397766,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.7986608743667603,0.2766161561012268,0.2639358341693878,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.7133839726448059,0.1944031864404678,0.8851915597915649,285.13525390625,284.95001220703125,300.14825439453125,289.3241577148437,298.2285461425781,297.2304077148437,285.1371459960937,1.0,0.5135918855667114,0.4661580324172973,0.4661580324172973,1.0,1.0,-2.722651720046997,0.931891918182373,1.790759801864624,0.3143104314804077,0.902609646320343,0.902609646320343,0.0,120.35539245605467,127.0,39078.73828125,0.0,1706.728759765625,1.0,278.7418212890625,281.2955627441406,292.2738952636719,294.7580261230469,293.1499938964844,293.1499938964844,278.45001220703125,35836.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890546977519989,1.0,0.0,0.0,3.652820110321045,3.652843952178955,8.903276125238335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.69384765625,0.0,1535.0830078125,1895.4371337890625,0.0,3315.32275390625,0.9058150053024292,1.0,0.0,3.0,1.0,0.0
12141240,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.9609771966934204,0.4771648049354553,0.4301204681396484,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.9722847938537598,0.4953814446926117,0.469115287065506,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.8298932909965515,0.3120122849941253,0.2194421887397766,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.7986608743667603,0.2766161561012268,0.2639358341693878,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.7133839726448059,0.1944031864404678,0.8851915597915649,285.13525390625,284.95001220703125,300.14825439453125,289.3241577148437,298.2285461425781,297.2304077148437,285.1371459960937,1.0,0.5135918855667114,0.4661580324172973,0.4661580324172973,1.0,1.0,-2.722651720046997,0.931891918182373,1.790759801864624,0.3143104314804077,0.902609646320343,0.902609646320343,0.0,120.35539245605467,127.0,39078.73828125,0.0,1706.728759765625,1.0,278.7418212890625,281.2955627441406,292.2738952636719,294.7580261230469,293.1499938964844,293.1499938964844,278.45001220703125,35836.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890546977519989,1.0,0.0,0.0,3.652820110321045,3.652843952178955,8.903276125238335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.69384765625,0.0,1535.0830078125,1895.4371337890625,0.0,3315.32275390625,0.9058150053024292,1.0,0.0,3.0,1.0,0.0
12141300,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9592341184616088,0.4764629900455475,0.4298244416713714,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9718894958496094,0.4967451393604278,0.4706393182277679,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8295518159866333,0.3128276467323303,0.2201434969902038,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7980945706367493,0.2771497368812561,0.2645826637744903,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7126555442810059,0.1945773065090179,0.8864689469337463,285.0318298339844,284.95001220703125,300.1566467285156,289.3190002441406,298.2334289550781,297.2335510253906,285.0238342285156,1.0,0.5147421956062317,0.4660085439682007,0.4660085439682007,1.0,1.0,-2.727286100387573,0.9334532618522644,1.793832778930664,0.3147057294845581,0.9021885991096495,0.9021885991096495,0.0,121.1688995361328,127.0,39918.49609375,0.0,1717.3472900390625,1.0,278.4985046386719,281.126708984375,292.3558044433594,294.9869689941406,293.1499938964844,293.1499938964844,278.45001220703125,35872.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987869024276733,1.0,0.0,0.0,3.6555256843566895,3.6555497646331774,8.916470051190117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.82373046875,0.0,1538.3665771484375,1895.4371337890625,0.0,3392.273681640625,0.906395673751831,1.0,0.0,3.0,1.0,0.0
12141360,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9555688500404358,0.4751958847045898,0.4289359152317047,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9698736667633056,0.4976679384708404,0.4717214405536651,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8278517723083496,0.3133136630058288,0.220611110329628,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7961239814758301,0.2774112224578857,0.2649858593940735,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7106898427009583,0.194537416100502,0.8869407773017883,284.9877014160156,284.95001220703125,300.1650085449219,289.3136291503906,298.23504638671875,297.2322082519531,284.9864196777344,1.0,0.5158635973930359,0.4657737016677856,0.4657737016677856,1.0,1.0,-2.72913670539856,0.933740496635437,1.7953962087631226,0.3144668042659759,0.9019593000411988,0.9019593000411988,0.0,122.5111846923828,130.0,40040.5859375,0.0,1726.3304443359375,1.0,278.4574890136719,281.07769775390625,292.360595703125,294.9730834960937,293.1499938964844,293.1499938964844,278.1499938964844,35926.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044382572174072,1.0,0.0,0.0,3.656364679336548,3.656388759613037,8.920563914216473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.55224609375,0.0,1539.707275390625,1895.4371337890625,0.0,3444.9189453125,0.9066425561904908,1.0,0.0,3.0,1.0,0.0
12141420,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9453614950180054,0.4718701541423797,0.4263270795345306,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.9633690118789672,0.4987610578536987,0.4731153845787048,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.8225157856941223,0.313722163438797,0.2211253196001052,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.7901413440704346,0.2774138748645782,0.2652896046638489,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.7046812772750854,0.1939987242221832,0.8858789801597595,284.8143005371094,284.95001220703125,300.1815795898437,289.3022766113281,298.2335205078125,297.2230224609375,284.81256103515625,1.0,0.5178805589675903,0.4653040170669555,0.4653040170669555,1.0,1.0,-2.727389574050904,0.932121217250824,1.795268416404724,0.3129818737506866,0.8987576961517334,0.8987576961517334,0.0,125.94241333007812,133.0,40919.1015625,0.0,1739.6964111328125,1.0,278.1581115722656,280.8385314941406,292.3612060546875,295.05133056640625,293.1499938964844,293.1499938964844,278.45001220703125,36107.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197594523429872,1.0,0.0,0.0,3.653050661087036,3.653074741363525,8.904400488063402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.8486328125,0.0,1537.3739013671875,1895.4371337890625,0.0,3586.9384765625,0.906018078327179,1.0,0.0,3.0,1.0,0.0
12141480,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9453614950180054,0.4718701541423797,0.4263270795345306,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.9633690118789672,0.4987610578536987,0.4731153845787048,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.8225157856941223,0.313722163438797,0.2211253196001052,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.7901413440704346,0.2774138748645782,0.2652896046638489,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.7046812772750854,0.1939987242221832,0.8858789801597595,284.8143005371094,284.95001220703125,300.1815795898437,289.3022766113281,298.2335205078125,297.2230224609375,284.81256103515625,1.0,0.5178805589675903,0.4653040170669555,0.4653040170669555,1.0,1.0,-2.727389574050904,0.932121217250824,1.795268416404724,0.3129818737506866,0.8987576961517334,0.8987576961517334,0.0,125.94241333007812,133.0,40919.1015625,0.0,1739.6964111328125,1.0,278.1581115722656,280.8385314941406,292.3612060546875,295.05133056640625,293.1499938964844,293.1499938964844,278.45001220703125,36107.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197594523429872,1.0,0.0,0.0,3.653050661087036,3.653074741363525,8.904400488063402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.8486328125,0.0,1537.3739013671875,1895.4371337890625,0.0,3586.9384765625,0.906018078327179,1.0,0.0,3.0,1.0,0.0
12141540,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9365872740745544,0.4699954092502594,0.4242727160453796,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.957947313785553,0.5007330179214478,0.4747229218482971,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8182161450386047,0.3148254752159118,0.2217679172754287,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.7851802706718445,0.2778630554676056,0.2656220197677612,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.6994181275367737,0.1937209069728851,0.8844848275184631,284.9648132324219,284.95001220703125,300.197998046875,289.2901306152344,298.2379150390625,297.2227478027344,284.96630859375,1.0,0.5197722911834717,0.4648343026638031,0.4648343026638031,1.0,1.0,-2.7263405323028564,0.9307925701141356,1.7955478429794312,0.3114850521087646,0.9001338481903076,0.9001338481903076,0.0,128.99208068847656,136.0,39987.1640625,0.0,1752.3212890625,1.0,278.4422607421875,281.0563049316406,292.2536315917969,294.817138671875,293.1499938964844,293.1499938964844,278.1499938964844,36005.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908066987991333,1.0,0.0,0.0,3.652036905288696,3.6520609855651855,8.899459089661832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.29150390625,0.0,1535.47509765625,1895.4371337890625,0.0,3478.655517578125,0.905747890472412,1.0,0.0,3.0,1.0,0.0
12141600,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9365872740745544,0.4699954092502594,0.4242727160453796,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.957947313785553,0.5007330179214478,0.4747229218482971,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8182161450386047,0.3148254752159118,0.2217679172754287,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.7851802706718445,0.2778630554676056,0.2656220197677612,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.6994181275367737,0.1937209069728851,0.8844848275184631,284.9648132324219,284.95001220703125,300.197998046875,289.2901306152344,298.2379150390625,297.2227478027344,284.96630859375,1.0,0.5197722911834717,0.4648343026638031,0.4648343026638031,1.0,1.0,-2.7263405323028564,0.9307925701141356,1.7955478429794312,0.3114850521087646,0.9001338481903076,0.9001338481903076,0.0,128.99208068847656,136.0,39987.1640625,0.0,1752.3212890625,1.0,278.4422607421875,281.0563049316406,292.2536315917969,294.817138671875,293.1499938964844,293.1499938964844,278.1499938964844,36005.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908066987991333,1.0,0.0,0.0,3.652036905288696,3.6520609855651855,8.899459089661832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.29150390625,0.0,1535.47509765625,1895.4371337890625,0.0,3478.655517578125,0.905747890472412,1.0,0.0,3.0,1.0,0.0
12141660,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.928791046142578,0.4675275981426239,0.4225389659404754,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9533291459083556,0.5023214817047119,0.4765999317169189,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.8146905303001404,0.3157271444797516,0.2226195037364959,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.7810559868812561,0.2781523764133453,0.2661618590354919,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.6949576139450073,0.1933731883764267,0.8839783072471619,284.8126525878906,284.95001220703125,300.2142333984375,289.2772216796875,298.2406616210937,297.2195739746094,284.8111877441406,1.0,0.521826446056366,0.4644911289215088,0.4644911289215088,1.0,1.0,-2.727581262588501,0.9306036233901978,1.7969776391983032,0.3108175992965698,0.8971071243286133,0.8971071243286133,0.0,131.89051818847656,139.0,40853.6015625,0.0,1767.6505126953125,1.0,278.15777587890625,280.837646484375,292.31005859375,294.9795227050781,293.1499938964844,293.1499938964844,278.45001220703125,36143.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183844923973083,1.0,0.0,0.0,3.64755129814148,3.6475753784179688,8.87761132162268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.64501953125,0.0,1531.516357421875,1895.4371337890625,0.0,3574.2421875,0.9048162698745728,1.0,0.0,3.0,1.0,0.0
12141720,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.928791046142578,0.4675275981426239,0.4225389659404754,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9533291459083556,0.5023214817047119,0.4765999317169189,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.8146905303001404,0.3157271444797516,0.2226195037364959,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.7810559868812561,0.2781523764133453,0.2661618590354919,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.6949576139450073,0.1933731883764267,0.8839783072471619,284.8126525878906,284.95001220703125,300.2142333984375,289.2772216796875,298.2406616210937,297.2195739746094,284.8111877441406,1.0,0.521826446056366,0.4644911289215088,0.4644911289215088,1.0,1.0,-2.727581262588501,0.9306036233901978,1.7969776391983032,0.3108175992965698,0.8971071243286133,0.8971071243286133,0.0,131.89051818847656,139.0,40853.6015625,0.0,1767.6505126953125,1.0,278.15777587890625,280.837646484375,292.31005859375,294.9795227050781,293.1499938964844,293.1499938964844,278.45001220703125,36143.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183844923973083,1.0,0.0,0.0,3.64755129814148,3.6475753784179688,8.87761132162268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.64501953125,0.0,1531.516357421875,1895.4371337890625,0.0,3574.2421875,0.9048162698745728,1.0,0.0,3.0,1.0,0.0
12141780,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.9213180541992188,0.4659692347049713,0.4208443164825439,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.9488480687141418,0.5045229196548462,0.47845658659935,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8113225698471069,0.3171332478523254,0.2234907448291778,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7771118879318237,0.2787573635578155,0.2666598856449127,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.6906290054321289,0.1932424008846283,0.8832637667655945,284.9666748046875,284.95001220703125,300.2302551269531,289.2635192871094,298.2472229003906,297.2221984863281,284.9682922363281,1.0,0.523845374584198,0.4641479253768921,0.4641479253768921,1.0,1.0,-2.728555202484131,0.9303269386291504,1.79822838306427,0.3099947571754455,0.8985345363616943,0.8985345363616943,0.0,134.75396728515625,142.0,39940.984375,0.0,1782.4376220703125,1.0,278.44219970703125,281.0575256347656,292.2257385253906,294.7813415527344,293.1499938964844,293.1499938964844,278.75,36022.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069411754608154,1.0,0.0,0.0,3.645886182785034,3.645910024642944,8.869507155395695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.056640625,0.0,1528.7618408203125,1895.4371337890625,0.0,3468.195068359375,0.904386043548584,1.0,0.0,3.0,1.0,0.0
12141840,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.9213180541992188,0.4659692347049713,0.4208443164825439,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.9488480687141418,0.5045229196548462,0.47845658659935,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8113225698471069,0.3171332478523254,0.2234907448291778,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7771118879318237,0.2787573635578155,0.2666598856449127,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.6906290054321289,0.1932424008846283,0.8832637667655945,284.9666748046875,284.95001220703125,300.2302551269531,289.2635192871094,298.2472229003906,297.2221984863281,284.9682922363281,1.0,0.523845374584198,0.4641479253768921,0.4641479253768921,1.0,1.0,-2.728555202484131,0.9303269386291504,1.79822838306427,0.3099947571754455,0.8985345363616943,0.8985345363616943,0.0,134.75396728515625,142.0,39940.984375,0.0,1782.4376220703125,1.0,278.44219970703125,281.0575256347656,292.2257385253906,294.7813415527344,293.1499938964844,293.1499938964844,278.75,36022.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069411754608154,1.0,0.0,0.0,3.645886182785034,3.645910024642944,8.869507155395695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.056640625,0.0,1528.7618408203125,1895.4371337890625,0.0,3468.195068359375,0.904386043548584,1.0,0.0,3.0,1.0,0.0
12141900,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9188712239265442,0.4656803905963897,0.4204669892787933,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.9477094411849976,0.5060306787490845,0.4797728657722473,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8105303645133972,0.3181756734848022,0.2241606563329696,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.7760109305381775,0.2793202102184295,0.2671413123607635,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.6893051266670227,0.193396970629692,0.8837903738021851,285.0922241210937,284.95001220703125,300.2381896972656,289.25640869140625,298.25311279296875,297.2272644042969,285.1012878417969,1.0,0.5250080823898315,0.4639763534069061,0.4639763534069061,1.0,1.0,-2.731696844100952,0.9312424659729004,1.8004544973373413,0.310062974691391,0.9006857872009277,0.9006857872009277,0.0,135.89878845214844,142.0,39147.76953125,0.0,1792.5003662109375,1.0,278.69873046875,281.24432373046875,292.1831359863281,294.6279296875,293.1499938964844,293.1499938964844,278.75,35918.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977293968200684,1.0,0.0,0.0,3.647634267807007,3.647658109664917,8.878014909896592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.9951171875,0.0,1529.9276123046875,1895.4371337890625,0.0,3382.40966796875,0.9047386646270752,1.0,0.0,3.0,1.0,0.0
12141960,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445617675781,0.9171858429908752,0.46563321352005,0.4203988909721374,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446228027344,0.9472464323043824,0.5077553391456604,0.4813590049743652,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.8102930784225464,0.3194076418876648,0.2249960005283355,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.7754443287849426,0.28003990650177,0.2677986621856689,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.6885154247283936,0.1936948597431183,0.8850245475769043,285.1444396972656,284.95001220703125,300.2460632324219,289.2491455078125,298.2603454589844,297.234375,285.1462707519531,1.0,0.5263180136680603,0.4637751281261444,0.4637751281261444,1.0,1.0,-2.73679518699646,0.9328779578208924,1.8039172887802124,0.3104230463504791,0.9025468826293944,0.9025468826293944,0.0,136.88482666015625,145.0,39090.71484375,0.0,1804.806396484375,1.0,278.7420349121094,281.2973937988281,292.1993103027344,294.68487548828125,293.1499938964844,293.1499938964844,278.45001220703125,35822.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893629252910614,1.0,0.0,0.0,3.651783227920532,3.6518073081970215,8.898223313735798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.8994140625,0.0,1533.826416015625,1895.4371337890625,0.0,3344.131103515625,0.9055731296539308,1.0,0.0,3.0,1.0,0.0
12142020,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9115508794784546,0.4638932347297668,0.4194289445877075,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.94420063495636,0.5099961757659912,0.4839506149291992,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8082177042961121,0.3210172057151794,0.226396307349205,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7728211879730225,0.2808162271976471,0.2688547670841217,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6856236457824707,0.1938415616750717,0.8869209885597229,284.9969482421875,284.95001220703125,300.2616577148437,289.2340393066406,298.2664794921875,297.23638916015625,284.99560546875,1.0,0.5290051698684692,0.4633726775646209,0.4633726775646209,1.0,1.0,-2.743983268737793,0.9349243640899658,1.8090589046478271,0.3107703626155853,0.9020148515701294,0.9020148515701294,0.0,139.63465881347656,148.0,40057.14453125,0.0,1828.581298828125,1.0,278.4577331542969,281.0794982910156,292.2814025878906,294.89532470703125,293.1499938964844,293.1499938964844,278.1499938964844,35912.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076533913612366,1.0,0.0,0.0,3.6558351516723633,3.655859231948853,8.917980380829249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.4482421875,0.0,1539.011962890625,1895.4371337890625,0.0,3474.813232421875,0.9065138697624208,1.0,0.0,3.0,1.0,0.0
12142080,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9115508794784546,0.4638932347297668,0.4194289445877075,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.94420063495636,0.5099961757659912,0.4839506149291992,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8082177042961121,0.3210172057151794,0.226396307349205,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7728211879730225,0.2808162271976471,0.2688547670841217,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6856236457824707,0.1938415616750717,0.8869209885597229,284.9969482421875,284.95001220703125,300.2616577148437,289.2340393066406,298.2664794921875,297.23638916015625,284.99560546875,1.0,0.5290051698684692,0.4633726775646209,0.4633726775646209,1.0,1.0,-2.743983268737793,0.9349243640899658,1.8090589046478271,0.3107703626155853,0.9020148515701294,0.9020148515701294,0.0,139.63465881347656,148.0,40057.14453125,0.0,1828.581298828125,1.0,278.4577331542969,281.0794982910156,292.2814025878906,294.89532470703125,293.1499938964844,293.1499938964844,278.1499938964844,35912.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076533913612366,1.0,0.0,0.0,3.6558351516723633,3.655859231948853,8.917980380829249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.4482421875,0.0,1539.011962890625,1895.4371337890625,0.0,3474.813232421875,0.9065138697624208,1.0,0.0,3.0,1.0,0.0
12142140,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.9029625058174132,0.4608135223388672,0.4170509576797485,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.93781578540802,0.5110244750976562,0.485300600528717,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.8034806847572327,0.321739912033081,0.2271371185779571,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.7677759528160095,0.280795693397522,0.2691502869129181,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.6803719997406006,0.1933256387710571,0.8860105276107788,284.82342529296875,284.95001220703125,300.27703857421875,289.2182312011719,298.2645874023437,297.2270812988281,284.8217163085937,1.0,0.5312772989273071,0.4629702568054199,0.4629702568054199,1.0,1.0,-2.742905378341675,0.9336840510368348,1.8092213869094849,0.3096714615821838,0.8989324569702148,0.8989324569702148,0.0,143.4037322998047,151.0,40941.68359375,0.0,1844.5623779296875,1.0,278.1581115722656,280.8400573730469,292.278076171875,294.9696960449219,293.1499938964844,293.1499938964844,278.45001220703125,36093.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231661558151244,1.0,0.0,0.0,3.6530354022979736,3.653059482574463,8.904326023184694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.53466796875,0.0,1537.2518310546875,1895.4371337890625,0.0,3618.348388671875,0.9060049653053284,1.0,0.0,3.0,1.0,0.0
