time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142200,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.9029625058174132,0.4608135223388672,0.4170509576797485,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.93781578540802,0.5110244750976562,0.485300600528717,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.8034806847572327,0.321739912033081,0.2271371185779571,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.7677759528160095,0.280795693397522,0.2691502869129181,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.6803719997406006,0.1933256387710571,0.8860105276107788,284.82342529296875,284.95001220703125,300.27703857421875,289.2182312011719,298.2645874023437,297.2270812988281,284.8217163085937,1.0,0.5312772989273071,0.4629702568054199,0.4629702568054199,1.0,1.0,-2.742905378341675,0.9336840510368348,1.8092213869094849,0.3096714615821838,0.8989324569702148,0.8989324569702148,0.0,143.4037322998047,151.0,40941.68359375,0.0,1844.5623779296875,1.0,278.1581115722656,280.8400573730469,292.278076171875,294.9696960449219,293.1499938964844,293.1499938964844,278.45001220703125,36093.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231661558151244,1.0,0.0,0.0,3.6530354022979736,3.653059482574463,8.904326023184694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.53466796875,0.0,1537.2518310546875,1895.4371337890625,0.0,3618.348388671875,0.9060049653053284,1.0,0.0,3.0,1.0,0.0
12142260,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8963297605514526,0.4591473042964935,0.4151985049247741,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9328321814537048,0.5129556655883789,0.4868673980236053,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.799872636795044,0.3231847584247589,0.2280167490243911,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.7637421488761902,0.2812307178974151,0.269472599029541,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.6759448051452637,0.1930742859840393,0.8847641348838806,284.9735412597656,284.95001220703125,300.29217529296875,289.2018127441406,298.268798828125,297.2272033691406,284.9750366210937,1.0,0.5333328247070312,0.4624975323677063,0.4624975323677063,1.0,1.0,-2.742500305175781,0.9325835704803468,1.8099167346954343,0.3084223568439483,0.9004231691360474,0.9004231691360474,0.0,146.64817810058594,154.0,40008.953125,0.0,1859.121826171875,1.0,278.4422607421875,281.057373046875,292.1661682128906,294.7311706542969,293.1499938964844,293.1499938964844,278.1499938964844,35991.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116523265838624,1.0,0.0,0.0,3.6525371074676514,3.6525611877441406,8.901897103896772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.5322265625,0.0,1535.9298095703125,1895.4371337890625,0.0,3511.931396484375,0.9058501720428468,1.0,0.0,3.0,1.0,0.0
12142320,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8963297605514526,0.4591473042964935,0.4151985049247741,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9328321814537048,0.5129556655883789,0.4868673980236053,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.799872636795044,0.3231847584247589,0.2280167490243911,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.7637421488761902,0.2812307178974151,0.269472599029541,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.6759448051452637,0.1930742859840393,0.8847641348838806,284.9735412597656,284.95001220703125,300.29217529296875,289.2018127441406,298.268798828125,297.2272033691406,284.9750366210937,1.0,0.5333328247070312,0.4624975323677063,0.4624975323677063,1.0,1.0,-2.742500305175781,0.9325835704803468,1.8099167346954343,0.3084223568439483,0.9004231691360474,0.9004231691360474,0.0,146.64817810058594,154.0,40008.953125,0.0,1859.121826171875,1.0,278.4422607421875,281.057373046875,292.1661682128906,294.7311706542969,293.1499938964844,293.1499938964844,278.1499938964844,35991.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116523265838624,1.0,0.0,0.0,3.6525371074676514,3.6525611877441406,8.901897103896772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.5322265625,0.0,1535.9298095703125,1895.4371337890625,0.0,3511.931396484375,0.9058501720428468,1.0,0.0,3.0,1.0,0.0
12142380,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.8906295895576477,0.4569025039672851,0.4136593043804168,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.9288097023963928,0.5144850015640259,0.4887014925479889,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.7971028685569763,0.324415385723114,0.2291033864021301,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.760491132736206,0.2815037369728088,0.270002156496048,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.6723079085350037,0.192753329873085,0.8843919634819031,284.8214111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.2708435058594,297.22418212890625,284.8199462890625,1.0,0.5354942679405212,0.462024837732315,0.462024837732315,1.0,1.0,-2.7443552017211914,0.9323541522026062,1.81200110912323,0.3077530860900879,0.8975127339363098,0.8975127339363098,0.0,149.66526794433594,157.0,40880.31640625,0.0,1876.091796875,1.0,278.1577453613281,280.8386535644531,292.2183532714844,294.8894348144531,293.1499938964844,293.1499938964844,278.45001220703125,36129.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221184253692628,1.0,0.0,0.0,3.648566007614136,3.648590087890625,8.882551583155873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.8232421875,0.0,1532.540283203125,1895.4371337890625,0.0,3608.69580078125,0.905033528804779,1.0,0.0,3.0,1.0,0.0
12142440,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.8906295895576477,0.4569025039672851,0.4136593043804168,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.9288097023963928,0.5144850015640259,0.4887014925479889,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.7971028685569763,0.324415385723114,0.2291033864021301,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.760491132736206,0.2815037369728088,0.270002156496048,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.6723079085350037,0.192753329873085,0.8843919634819031,284.8214111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.2708435058594,297.22418212890625,284.8199462890625,1.0,0.5354942679405212,0.462024837732315,0.462024837732315,1.0,1.0,-2.7443552017211914,0.9323541522026062,1.81200110912323,0.3077530860900879,0.8975127339363098,0.8975127339363098,0.0,149.66526794433594,157.0,40880.31640625,0.0,1876.091796875,1.0,278.1577453613281,280.8386535644531,292.2183532714844,294.8894348144531,293.1499938964844,293.1499938964844,278.45001220703125,36129.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221184253692628,1.0,0.0,0.0,3.648566007614136,3.648590087890625,8.882551583155873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.8232421875,0.0,1532.540283203125,1895.4371337890625,0.0,3608.69580078125,0.905033528804779,1.0,0.0,3.0,1.0,0.0
12142500,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8873955607414246,0.4559797942638397,0.4126549065113067,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.926368534564972,0.5153518915176392,0.4894009530544281,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7953886985778809,0.3251260221004486,0.2295415103435516,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.7585750222206116,0.2816829085350036,0.2701384723186493,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.6702039837837219,0.1926080584526062,0.8837406039237976,284.9286193847656,284.95001220703125,300.3143615722656,289.17596435546875,298.2723999023437,297.2235717773437,284.93682861328125,1.0,0.5364933609962463,0.4617884755134582,0.4617884755134582,1.0,1.0,-2.743893384933472,0.9316924810409546,1.812200903892517,0.307127833366394,0.8983762860298157,0.8983762860298157,0.0,151.30819702148438,157.0,40066.6484375,0.0,1883.06884765625,1.0,278.4012756347656,281.0086364746094,292.1407775878906,294.6727600097656,293.1499938964844,293.1499938964844,278.45001220703125,36076.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150407910346984,1.0,0.0,0.0,3.6469297409057617,3.646953821182251,8.87458554643672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.10888671875,0.0,1530.3243408203125,1895.4371337890625,0.0,3543.323486328125,0.9046799540519714,1.0,0.0,3.0,1.0,0.0
12142560,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8852177262306213,0.4555457830429077,0.4121514856815338,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9250152707099916,0.5166007280349731,0.490482896566391,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7945462465286255,0.3261474668979645,0.2302020043134689,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.7574191689491272,0.2821010649204254,0.2704903781414032,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.6688231825828552,0.19264917075634,0.8838053345680237,284.9753112792969,284.95001220703125,300.3216247558594,289.16705322265625,298.2767944335937,297.2269897460937,284.9768371582031,1.0,0.5375860333442688,0.4616101086139679,0.4616101086139679,1.0,1.0,-2.7458786964416504,0.932112157344818,1.813766598701477,0.3070335388183594,0.8990517258644104,0.8990517258644104,0.0,152.60452270507812,160.0,39965.328125,0.0,1892.213623046875,1.0,278.44244384765625,281.0583801269531,292.129638671875,294.6869812011719,293.1499938964844,293.1499938964844,278.75,36008.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108014106750488,1.0,0.0,0.0,3.647402763366699,3.64742660522461,8.876887704900582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.150390625,0.0,1530.3463134765625,1895.4371337890625,0.0,3504.0400390625,0.9047154188156128,1.0,0.0,3.0,1.0,0.0
12142620,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.8823217153549194,0.4554018676280975,0.4118825793266296,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532897949219,0.9238557815551758,0.5197346806526184,0.4932971000671386,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.7941497564315796,0.3287427723407745,0.231932520866394,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.7562535405158997,0.2833912968635559,0.2716352045536041,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.6672335863113403,0.1931278109550476,0.8856909275054932,285.1531066894531,284.95001220703125,300.3359680175781,289.1488037109375,298.2896423339844,297.23944091796875,285.1544494628906,1.0,0.5401047468185425,0.4612533152103424,0.4612533152103424,1.0,1.0,-2.754653215408325,0.934860110282898,1.8197932243347168,0.3077583909034729,0.9031789302825928,0.9031789302825928,0.0,154.78785705566406,163.0,39105.90625,0.0,1916.11376953125,1.0,278.7417907714844,281.2991027832031,292.1003112792969,294.589111328125,293.1499938964844,293.1499938964844,278.45001220703125,35810.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976896405220032,1.0,0.0,0.0,3.6537694931030273,3.6537935733795166,8.907904884836171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.740234375,0.0,1535.9444580078125,1895.4371337890625,0.0,3382.0390625,0.906009078025818,1.0,0.0,3.0,1.0,0.0
12142680,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.8823217153549194,0.4554018676280975,0.4118825793266296,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532897949219,0.9238557815551758,0.5197346806526184,0.4932971000671386,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.7941497564315796,0.3287427723407745,0.231932520866394,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.7562535405158997,0.2833912968635559,0.2716352045536041,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.6672335863113403,0.1931278109550476,0.8856909275054932,285.1531066894531,284.95001220703125,300.3359680175781,289.1488037109375,298.2896423339844,297.23944091796875,285.1544494628906,1.0,0.5401047468185425,0.4612533152103424,0.4612533152103424,1.0,1.0,-2.754653215408325,0.934860110282898,1.8197932243347168,0.3077583909034729,0.9031789302825928,0.9031789302825928,0.0,154.78785705566406,163.0,39105.90625,0.0,1916.11376953125,1.0,278.7417907714844,281.2991027832031,292.1003112792969,294.589111328125,293.1499938964844,293.1499938964844,278.45001220703125,35810.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976896405220032,1.0,0.0,0.0,3.6537694931030273,3.6537935733795166,8.907904884836171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.740234375,0.0,1535.9444580078125,1895.4371337890625,0.0,3382.0390625,0.906009078025818,1.0,0.0,3.0,1.0,0.0
12142740,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.878216564655304,0.4538653790950775,0.4110889732837677,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9214239120483398,0.5218290686607361,0.4957641661167145,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7928229570388794,0.3306403458118438,0.2335389703512191,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7543159127235413,0.2841621041297912,0.272691011428833,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6650269031524658,0.1932949870824813,0.8876874446868896,285.0044860839844,284.95001220703125,300.3500061035156,289.1300048828125,298.2950439453125,297.2410583496094,285.00311279296875,1.0,0.5428159236907959,0.4608965516090393,0.4608965516090393,1.0,1.0,-2.762271881103516,0.9371256232261658,1.825146198272705,0.3084797263145447,0.9027314186096193,0.9027314186096193,0.0,157.58438110351562,166.0,40081.359375,0.0,1941.21142578125,1.0,278.45782470703125,281.0794677734375,292.1778259277344,294.79315185546875,293.1499938964844,293.1499938964844,278.1499938964844,35900.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911827266216278,1.0,0.0,0.0,3.658252954483032,3.6582770347595215,8.929779937716376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.6904296875,0.0,1541.6221923828125,1895.4371337890625,0.0,3513.5537109375,0.9070472121238708,1.0,0.0,3.0,1.0,0.0
12142800,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.878216564655304,0.4538653790950775,0.4110889732837677,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9214239120483398,0.5218290686607361,0.4957641661167145,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7928229570388794,0.3306403458118438,0.2335389703512191,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7543159127235413,0.2841621041297912,0.272691011428833,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6650269031524658,0.1932949870824813,0.8876874446868896,285.0044860839844,284.95001220703125,300.3500061035156,289.1300048828125,298.2950439453125,297.2410583496094,285.00311279296875,1.0,0.5428159236907959,0.4608965516090393,0.4608965516090393,1.0,1.0,-2.762271881103516,0.9371256232261658,1.825146198272705,0.3084797263145447,0.9027314186096193,0.9027314186096193,0.0,157.58438110351562,166.0,40081.359375,0.0,1941.21142578125,1.0,278.45782470703125,281.0794677734375,292.1778259277344,294.79315185546875,293.1499938964844,293.1499938964844,278.1499938964844,35900.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911827266216278,1.0,0.0,0.0,3.658252954483032,3.6582770347595215,8.929779937716376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.6904296875,0.0,1541.6221923828125,1895.4371337890625,0.0,3513.5537109375,0.9070472121238708,1.0,0.0,3.0,1.0,0.0
12142860,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8800679445266724,0.4550949931144714,0.4116065204143524,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9261963963508606,0.5269824266433716,0.4999189972877502,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7978463172912598,0.3359993398189544,0.2367048412561416,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7585819363594055,0.2886257469654083,0.2760835289955139,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.6699731945991516,0.197513535618782,0.9022777080535888,284.8674621582031,284.95001220703125,300.3634338378906,289.107666015625,298.32049560546875,297.27154541015625,284.8680725097656,1.0,0.546837568283081,0.4603574573993683,0.4603574573993683,1.0,1.0,-2.79327392578125,0.9482954740524292,1.8449784517288208,0.312507152557373,0.9004114270210266,0.9004114270210266,0.0,157.63888549804688,169.0,41340.85546875,0.0,1990.7601318359373,1.0,278.1581115722656,280.8616943359375,292.173095703125,294.8789978027344,293.1499938964844,293.1499938964844,278.1499938964844,36051.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282309412956238,1.0,0.0,0.0,3.656668186187744,3.6566922664642334,8.922044116843608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.24169921875,0.0,1540.988525390625,1895.4371337890625,0.0,3664.915283203125,0.9067967534065248,1.0,0.0,3.0,1.0,0.0
12142920,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8800679445266724,0.4550949931144714,0.4116065204143524,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9261963963508606,0.5269824266433716,0.4999189972877502,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7978463172912598,0.3359993398189544,0.2367048412561416,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7585819363594055,0.2886257469654083,0.2760835289955139,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.6699731945991516,0.197513535618782,0.9022777080535888,284.8674621582031,284.95001220703125,300.3634338378906,289.107666015625,298.32049560546875,297.27154541015625,284.8680725097656,1.0,0.546837568283081,0.4603574573993683,0.4603574573993683,1.0,1.0,-2.79327392578125,0.9482954740524292,1.8449784517288208,0.312507152557373,0.9004114270210266,0.9004114270210266,0.0,157.63888549804688,169.0,41340.85546875,0.0,1990.7601318359373,1.0,278.1581115722656,280.8616943359375,292.173095703125,294.8789978027344,293.1499938964844,293.1499938964844,278.1499938964844,36051.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282309412956238,1.0,0.0,0.0,3.656668186187744,3.6566922664642334,8.922044116843608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.24169921875,0.0,1540.988525390625,1895.4371337890625,0.0,3664.915283203125,0.9067967534065248,1.0,0.0,3.0,1.0,0.0
12142980,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8786411881446838,0.4549301862716675,0.4116104245185852,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9270652532577516,0.5305831432342529,0.503524899482727,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7997751832008362,0.3397678434848785,0.2395194917917251,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7600194811820984,0.2913967370986938,0.2790106832981109,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6722265481948853,0.2000562697649002,0.9153088927268982,284.8924560546875,284.95001220703125,300.3759155273437,289.0791015625,298.3333435058594,297.2840576171875,284.8936767578125,1.0,0.551465630531311,0.4598183333873749,0.4598183333873749,1.0,1.0,-2.820183753967285,0.95776104927063,1.8624225854873653,0.3162623643875122,0.8998003602027893,0.8998003602027893,0.0,159.6689453125,172.0,41618.81640625,0.0,2044.033203125,1.0,278.1501159667969,280.871337890625,292.1020812988281,294.7965393066406,293.1499938964844,293.1499938964844,278.45001220703125,36062.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321144819259644,1.0,0.0,0.0,3.654177665710449,3.65420150756836,8.909894972930488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.63134765625,0.0,1538.29150390625,1895.4371337890625,0.0,3700.50732421875,0.906257390975952,1.0,0.0,3.0,1.0,0.0
12143040,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8786411881446838,0.4549301862716675,0.4116104245185852,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9270652532577516,0.5305831432342529,0.503524899482727,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7997751832008362,0.3397678434848785,0.2395194917917251,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7600194811820984,0.2913967370986938,0.2790106832981109,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6722265481948853,0.2000562697649002,0.9153088927268982,284.8924560546875,284.95001220703125,300.3759155273437,289.0791015625,298.3333435058594,297.2840576171875,284.8936767578125,1.0,0.551465630531311,0.4598183333873749,0.4598183333873749,1.0,1.0,-2.820183753967285,0.95776104927063,1.8624225854873653,0.3162623643875122,0.8998003602027893,0.8998003602027893,0.0,159.6689453125,172.0,41618.81640625,0.0,2044.033203125,1.0,278.1501159667969,280.871337890625,292.1020812988281,294.7965393066406,293.1499938964844,293.1499938964844,278.45001220703125,36062.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321144819259644,1.0,0.0,0.0,3.654177665710449,3.65420150756836,8.909894972930488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.63134765625,0.0,1538.29150390625,1895.4371337890625,0.0,3700.50732421875,0.906257390975952,1.0,0.0,3.0,1.0,0.0
12143100,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8771847486495972,0.4550702571868896,0.4116059839725494,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9265086650848388,0.5324556827545166,0.5052071809768677,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7998968958854675,0.3416367173194885,0.2407971173524856,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7598740458488464,0.2926484048366546,0.280211478471756,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6723586916923523,0.2011029422283172,0.9202969074249268,285.0198059082031,284.95001220703125,300.3818359375,289.0626220703125,298.33935546875,297.2900695800781,285.0289306640625,1.0,0.5537521243095398,0.4595487713813782,0.4595487713813782,1.0,1.0,-2.831173896789551,0.9615165591239928,1.869657278060913,0.3176621198654175,0.9014843702316284,0.9014843702316284,0.0,161.13845825195312,172.0,40901.20703125,0.0,2069.140869140625,1.0,278.40020751953125,281.0555114746094,292.0266418457031,294.59747314453125,293.1499938964844,293.1499938964844,278.45001220703125,35978.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925403356552124,1.0,0.0,0.0,3.654632806777954,3.654656648635864,8.912114708437002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.51611328125,0.0,1538.1646728515625,1895.4371337890625,0.0,3638.93798828125,0.9063417315483092,1.0,0.0,3.0,1.0,0.0
12143160,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.876196563243866,0.4555051028728485,0.4119475483894348,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.9263888597488404,0.534551203250885,0.5071423053741455,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.800349235534668,0.3436620533466339,0.2421987652778625,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.75996994972229,0.2939825356006622,0.2814861238002777,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.6726484894752502,0.2021679133176803,0.9252602458000184,285.0776672363281,284.95001220703125,300.38751220703125,289.0447082519531,298.34600830078125,297.2979431152344,285.0799865722656,1.0,0.55608731508255,0.4590167999267578,0.4590167999267578,1.0,1.0,-2.843090772628784,0.9651101231575012,1.8779805898666384,0.3186854720115661,0.9029550552368164,0.9029550552368164,0.0,162.49520874023438,175.0,40924.34765625,0.0,2095.4169921875,1.0,278.4423217773437,281.1131286621094,292.0162658691406,294.6245422363281,293.1499938964844,293.1499938964844,278.1499938964844,35891.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922576367855072,1.0,0.0,0.0,3.657428026199341,3.65745210647583,8.925752581490087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.8525390625,0.0,1540.6319580078125,1895.4371337890625,0.0,3612.91552734375,0.9068822264671326,1.0,0.0,3.0,1.0,0.0
12143220,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8725103139877319,0.4548111855983734,0.4118983447551727,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.924233078956604,0.5374521017074585,0.5103862285614014,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7997118830680847,0.3467177748680115,0.2446411699056625,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.758748471736908,0.2958085536956787,0.2835937738418579,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6717652082443237,0.2035885453224182,0.9332741498947144,284.9429626464844,284.95001220703125,300.3981628417969,289.0048828125,298.3499450683594,297.3006896972656,284.9418640136719,1.0,0.5605593919754028,0.4579528570175171,0.4579528570175171,1.0,1.0,-2.86204195022583,0.9702581167221068,1.8917838335037231,0.3199708759784698,0.9017802476882936,0.9017802476882936,0.0,165.97230529785156,178.0,42071.328125,0.0,2144.037841796875,1.0,278.15777587890625,280.90240478515625,292.0586242675781,294.7952880859375,293.1499938964844,293.1499938964844,278.1499938964844,35983.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374650716781616,1.0,0.0,0.0,3.6587629318237305,3.65878701210022,8.932269679462479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.70361328125,0.0,1542.81591796875,1895.4371337890625,0.0,3749.3701171875,0.907219648361206,1.0,0.0,3.0,1.0,0.0
12143280,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8725103139877319,0.4548111855983734,0.4118983447551727,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.924233078956604,0.5374521017074585,0.5103862285614014,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7997118830680847,0.3467177748680115,0.2446411699056625,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.758748471736908,0.2958085536956787,0.2835937738418579,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6717652082443237,0.2035885453224182,0.9332741498947144,284.9429626464844,284.95001220703125,300.3981628417969,289.0048828125,298.3499450683594,297.3006896972656,284.9418640136719,1.0,0.5605593919754028,0.4579528570175171,0.4579528570175171,1.0,1.0,-2.86204195022583,0.9702581167221068,1.8917838335037231,0.3199708759784698,0.9017802476882936,0.9017802476882936,0.0,165.97230529785156,178.0,42071.328125,0.0,2144.037841796875,1.0,278.15777587890625,280.90240478515625,292.0586242675781,294.7952880859375,293.1499938964844,293.1499938964844,278.1499938964844,35983.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374650716781616,1.0,0.0,0.0,3.6587629318237305,3.65878701210022,8.932269679462479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.70361328125,0.0,1542.81591796875,1895.4371337890625,0.0,3749.3701171875,0.907219648361206,1.0,0.0,3.0,1.0,0.0
12143340,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.867362916469574,0.4537319540977478,0.4110109508037567,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.9203528761863708,0.5398382544517517,0.5127574801445007,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7976469397544861,0.3493812382221222,0.2465900629758834,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7561784386634827,0.297162652015686,0.2850413024425506,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.669381320476532,0.2044931054115295,0.9382740259170532,284.9425964355469,284.95001220703125,300.4078674316406,288.9600524902344,298.349853515625,297.2983093261719,284.9429016113281,1.0,0.5644599199295044,0.456888884305954,0.456888884305954,1.0,1.0,-2.8739192485809326,0.9726046919822692,1.9013144969940183,0.3199420869350433,0.9016541838645936,0.9016541838645936,0.0,169.974365234375,181.0,42055.63671875,0.0,2183.7470703125,1.0,278.15020751953125,280.8973693847656,291.98516845703125,294.7108154296875,293.1499938964844,293.1499938964844,278.1499938964844,35998.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423116445541382,1.0,0.0,0.0,3.658722400665283,3.658746480941773,8.932071864364843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.79541015625,0.0,1542.8829345703125,1895.4371337890625,0.0,3793.443115234375,0.9072282314300536,1.0,0.0,3.0,1.0,0.0
12143400,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.867362916469574,0.4537319540977478,0.4110109508037567,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.9203528761863708,0.5398382544517517,0.5127574801445007,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7976469397544861,0.3493812382221222,0.2465900629758834,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7561784386634827,0.297162652015686,0.2850413024425506,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.669381320476532,0.2044931054115295,0.9382740259170532,284.9425964355469,284.95001220703125,300.4078674316406,288.9600524902344,298.349853515625,297.2983093261719,284.9429016113281,1.0,0.5644599199295044,0.456888884305954,0.456888884305954,1.0,1.0,-2.8739192485809326,0.9726046919822692,1.9013144969940183,0.3199420869350433,0.9016541838645936,0.9016541838645936,0.0,169.974365234375,181.0,42055.63671875,0.0,2183.7470703125,1.0,278.15020751953125,280.8973693847656,291.98516845703125,294.7108154296875,293.1499938964844,293.1499938964844,278.1499938964844,35998.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423116445541382,1.0,0.0,0.0,3.658722400665283,3.658746480941773,8.932071864364843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.79541015625,0.0,1542.8829345703125,1895.4371337890625,0.0,3793.443115234375,0.9072282314300536,1.0,0.0,3.0,1.0,0.0
12143460,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8629880547523499,0.4528694450855255,0.4103269577026367,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9172318577766418,0.5423030853271484,0.5151795148849487,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7961539030075073,0.3521443605422973,0.2485873401165008,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7540477514266968,0.2984944581985473,0.2864240705966949,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6672813892364502,0.2052938491106033,0.9425401091575624,284.94873046875,284.95001220703125,300.4166564941406,288.9106140136719,298.3505859375,297.297119140625,284.94903564453125,1.0,0.5680509209632874,0.4560198783874511,0.4560198783874511,1.0,1.0,-2.8851988315582275,0.975102424621582,1.910096287727356,0.3202038109302521,0.9016810655593872,0.9016810655593872,0.0,173.60177612304688,184.0,42104.10546875,0.0,2220.8857421875,1.0,278.1499938964844,280.9002685546875,291.9246826171875,294.6483459472656,293.1499938964844,293.1499938964844,278.1499938964844,35998.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944878339767456,1.0,0.0,0.0,3.6587748527526855,3.658798933029175,8.932327659749717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.990234375,0.0,1542.93896484375,1895.4371337890625,0.0,3816.707275390625,0.9072405695915222,1.0,0.0,3.0,1.0,0.0
12143520,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8629880547523499,0.4528694450855255,0.4103269577026367,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9172318577766418,0.5423030853271484,0.5151795148849487,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7961539030075073,0.3521443605422973,0.2485873401165008,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7540477514266968,0.2984944581985473,0.2864240705966949,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6672813892364502,0.2052938491106033,0.9425401091575624,284.94873046875,284.95001220703125,300.4166564941406,288.9106140136719,298.3505859375,297.297119140625,284.94903564453125,1.0,0.5680509209632874,0.4560198783874511,0.4560198783874511,1.0,1.0,-2.8851988315582275,0.975102424621582,1.910096287727356,0.3202038109302521,0.9016810655593872,0.9016810655593872,0.0,173.60177612304688,184.0,42104.10546875,0.0,2220.8857421875,1.0,278.1499938964844,280.9002685546875,291.9246826171875,294.6483459472656,293.1499938964844,293.1499938964844,278.1499938964844,35998.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944878339767456,1.0,0.0,0.0,3.6587748527526855,3.658798933029175,8.932327659749717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.990234375,0.0,1542.93896484375,1895.4371337890625,0.0,3816.707275390625,0.9072405695915222,1.0,0.0,3.0,1.0,0.0
12143580,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8590808510780334,0.452063500881195,0.4097101986408233,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.914593517780304,0.5447625517845154,0.5176036357879639,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.7950364947319031,0.3549602031707763,0.2506212890148163,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7522178888320923,0.2998050153255462,0.287779301404953,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.6654109954833984,0.2060401141643524,0.9464847445487976,284.9543762207031,284.95001220703125,300.4245300292969,288.8570251464844,298.3511962890625,297.2962951660156,284.95465087890625,1.0,0.571452260017395,0.4551508724689483,0.4551508724689483,1.0,1.0,-2.896186590194702,0.9774792790412904,1.918707251548767,0.3204312920570373,0.901781678199768,0.901781678199768,0.0,176.99319458007812,187.0,42158.78515625,0.0,2256.6181640625,1.0,278.1499938964844,280.9036560058594,291.8694152832031,294.5946655273437,293.1499938964844,293.1499938964844,278.1499938964844,35994.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472742676734924,1.0,0.0,0.0,3.658975839614868,3.658999919891357,8.933308777159255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.97705078125,0.0,1543.1348876953125,1895.4371337890625,0.0,3838.373291015625,0.9072832465171814,1.0,0.0,3.0,1.0,0.0
12143640,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8590808510780334,0.452063500881195,0.4097101986408233,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.914593517780304,0.5447625517845154,0.5176036357879639,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.7950364947319031,0.3549602031707763,0.2506212890148163,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7522178888320923,0.2998050153255462,0.287779301404953,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.6654109954833984,0.2060401141643524,0.9464847445487976,284.9543762207031,284.95001220703125,300.4245300292969,288.8570251464844,298.3511962890625,297.2962951660156,284.95465087890625,1.0,0.571452260017395,0.4551508724689483,0.4551508724689483,1.0,1.0,-2.896186590194702,0.9774792790412904,1.918707251548767,0.3204312920570373,0.901781678199768,0.901781678199768,0.0,176.99319458007812,187.0,42158.78515625,0.0,2256.6181640625,1.0,278.1499938964844,280.9036560058594,291.8694152832031,294.5946655273437,293.1499938964844,293.1499938964844,278.1499938964844,35994.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472742676734924,1.0,0.0,0.0,3.658975839614868,3.658999919891357,8.933308777159255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.97705078125,0.0,1543.1348876953125,1895.4371337890625,0.0,3838.373291015625,0.9072832465171814,1.0,0.0,3.0,1.0,0.0
12143700,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8572394251823425,0.4516666829586029,0.4094079136848449,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9133872389793396,0.5459786057472229,0.518803060054779,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.794568657875061,0.3563824892044067,0.2516475021839142,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.7513740658760071,0.3004503846168518,0.2884459793567657,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.6645322442054749,0.2063976377248764,0.9483724236488342,284.9569091796875,284.95001220703125,300.4281311035156,288.8287658691406,298.35137939453125,297.2958679199219,284.9571533203125,1.0,0.5731019377708435,0.4547163546085357,0.4547163546085357,1.0,1.0,-2.901569128036499,0.9786168932914734,1.9229522943496704,0.320525586605072,0.9018568396568298,0.9018568396568298,0.0,178.6339569091797,187.0,42187.4609375,0.0,2274.11083984375,1.0,278.1499938964844,280.90545654296875,291.8415222167969,294.56842041015625,293.1499938964844,293.1499938964844,278.1499938964844,35991.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948575794696808,1.0,0.0,0.0,3.6591546535491934,3.659178733825684,8.934182460507145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.607421875,0.0,1543.315673828125,1895.4371337890625,0.0,3850.122802734375,0.907321572303772,1.0,0.0,3.0,1.0,0.0
12143760,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.8554521799087524,0.4512709081172943,0.409106433391571,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9122327566146852,0.5471825003623962,0.5199910402297974,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.7941436767578125,0.3578128516674042,0.2526789605617523,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7505621314048767,0.3010883629322052,0.2891050577163696,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.6636791229248047,0.2067459523677826,0.9502134323120116,284.9591369628906,284.95001220703125,300.4314880371094,288.7996520996094,298.3515625,297.29547119140625,284.9593811035156,1.0,0.5747256875038147,0.4543147087097168,0.4543147087097168,1.0,1.0,-2.9068799018859863,0.9797893166542052,1.9270906448364256,0.3206739425659179,0.9019443988800048,0.9019443988800048,0.0,180.25112915039065,190.0,42213.7421875,0.0,2291.419677734375,1.0,278.1499938964844,280.9070129394531,291.8129272460937,294.5414733886719,293.1499938964844,293.1499938964844,278.1499938964844,35989.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499434232711792,1.0,0.0,0.0,3.659385919570923,3.659409999847412,8.935312507674098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.830078125,0.0,1543.5545654296875,1895.4371337890625,0.0,3862.45263671875,0.9073715806007384,1.0,0.0,3.0,1.0,0.0
12143820,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8520051836967468,0.4504794180393219,0.4085031151771545,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9100401997566224,0.5495527386665344,0.5223312973976135,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.7933903932571411,0.3606952428817749,0.2547560036182403,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7490072846412659,0.3023419082164764,0.2904009819030761,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.6620290875434875,0.207417607307434,0.9537739753723145,284.9629211425781,284.95001220703125,300.4375,288.73895263671875,298.3515930175781,297.2945556640625,284.9631042480469,1.0,0.5779119729995728,0.4535114169120788,0.4535114169120788,1.0,1.0,-2.917302131652832,0.9820528626441956,1.9352493286132808,0.3209418058395386,0.9021496176719666,0.9021496176719666,0.0,183.4387969970703,193.0,42261.1953125,0.0,2325.6259765625,1.0,278.1499938964844,280.9096984863281,291.75311279296875,294.4848937988281,293.1499938964844,293.1499938964844,278.1499938964844,35984.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952808916568756,1.0,0.0,0.0,3.659990310668945,3.6600143909454346,8.938263817981351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.28173828125,0.0,1544.192138671875,1895.4371337890625,0.0,3888.231689453125,0.9075032472610474,1.0,0.0,3.0,1.0,0.0
12143880,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8520051836967468,0.4504794180393219,0.4085031151771545,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9100401997566224,0.5495527386665344,0.5223312973976135,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.7933903932571411,0.3606952428817749,0.2547560036182403,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7490072846412659,0.3023419082164764,0.2904009819030761,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.6620290875434875,0.207417607307434,0.9537739753723145,284.9629211425781,284.95001220703125,300.4375,288.73895263671875,298.3515930175781,297.2945556640625,284.9631042480469,1.0,0.5779119729995728,0.4535114169120788,0.4535114169120788,1.0,1.0,-2.917302131652832,0.9820528626441956,1.9352493286132808,0.3209418058395386,0.9021496176719666,0.9021496176719666,0.0,183.4387969970703,193.0,42261.1953125,0.0,2325.6259765625,1.0,278.1499938964844,280.9096984863281,291.75311279296875,294.4848937988281,293.1499938964844,293.1499938964844,278.1499938964844,35984.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952808916568756,1.0,0.0,0.0,3.659990310668945,3.6600143909454346,8.938263817981351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.28173828125,0.0,1544.192138671875,1895.4371337890625,0.0,3888.231689453125,0.9075032472610474,1.0,0.0,3.0,1.0,0.0
12143940,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.8486958742141724,0.4496857821941376,0.4078972935676574,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9079681038856506,0.5518697500228882,0.5246210694313049,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.7927383780479431,0.3636059165000915,0.2568518221378326,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.7475190758705139,0.303564190864563,0.2916665077209472,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.6604332327842712,0.2080570459365844,0.957182228565216,284.9657592773437,284.95001220703125,300.4425964355469,288.67535400390625,298.35125732421875,297.2935791015625,284.9659118652344,1.0,0.5810298323631287,0.4527080953121185,0.4527080953121185,1.0,1.0,-2.92746376991272,0.9841984510421752,1.9432653188705444,0.321156769990921,0.9023850560188292,0.9023850560188292,0.0,186.5848388671875,181.0,42302.0390625,0.0,2359.382080078125,1.0,278.1499938964844,280.9118347167969,291.69000244140625,294.42449951171875,293.1499938964844,293.1499938964844,278.1499938964844,35979.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557576179504396,1.0,0.0,0.0,3.660762071609497,3.6607861518859854,8.9420336735202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.42578125,0.0,1545.02197265625,1895.4371337890625,0.0,3914.6796875,0.9076727628707886,1.0,0.0,3.0,1.0,0.0
12144000,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.8486958742141724,0.4496857821941376,0.4078972935676574,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9079681038856506,0.5518697500228882,0.5246210694313049,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.7927383780479431,0.3636059165000915,0.2568518221378326,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.7475190758705139,0.303564190864563,0.2916665077209472,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.6604332327842712,0.2080570459365844,0.957182228565216,284.9657592773437,284.95001220703125,300.4425964355469,288.67535400390625,298.35125732421875,297.2935791015625,284.9659118652344,1.0,0.5810298323631287,0.4527080953121185,0.4527080953121185,1.0,1.0,-2.92746376991272,0.9841984510421752,1.9432653188705444,0.321156769990921,0.9023850560188292,0.9023850560188292,0.0,186.5848388671875,181.0,42302.0390625,0.0,2359.382080078125,1.0,278.1499938964844,280.9118347167969,291.69000244140625,294.42449951171875,293.1499938964844,293.1499938964844,278.1499938964844,35979.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557576179504396,1.0,0.0,0.0,3.660762071609497,3.6607861518859854,8.9420336735202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.42578125,0.0,1545.02197265625,1895.4371337890625,0.0,3914.6796875,0.9076727628707886,1.0,0.0,3.0,1.0,0.0
