time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144060,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8518912196159363,0.4489063024520874,0.4070625007152557,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.913899302482605,0.5541496872901917,0.5266246795654297,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7985307574272156,0.366554856300354,0.2587865889072418,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7516255974769592,0.3047720491886139,0.2926652431488037,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.6640734672546387,0.208684355020523,0.9593295454978944,284.9658203125,284.95001220703125,300.4467468261719,288.6092834472656,298.35040283203125,297.2926330566406,284.9657897949219,1.0,0.5796729326248169,0.4518759250640869,0.4518759250640869,1.0,1.0,-2.9349796772003174,0.9852355718612672,1.9497441053390503,0.3208944797515869,0.9026002287864684,0.9026002287864684,0.0,183.3551483154297,169.0,42313.94921875,0.0,2356.6728515625,1.0,278.1499938964844,280.9121398925781,291.6239929199219,294.36004638671875,293.1499938964844,293.1499938964844,278.1499938964844,35977.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587163329124452,1.0,0.0,0.0,3.661607503890991,3.661631584167481,8.946163916334626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.66162109375,0.0,1545.9520263671875,1895.4371337890625,0.0,3941.134765625,0.9078598022460938,1.0,0.0,3.0,1.0,0.0
12144120,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8518912196159363,0.4489063024520874,0.4070625007152557,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.913899302482605,0.5541496872901917,0.5266246795654297,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7985307574272156,0.366554856300354,0.2587865889072418,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7516255974769592,0.3047720491886139,0.2926652431488037,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.6640734672546387,0.208684355020523,0.9593295454978944,284.9658203125,284.95001220703125,300.4467468261719,288.6092834472656,298.35040283203125,297.2926330566406,284.9657897949219,1.0,0.5796729326248169,0.4518759250640869,0.4518759250640869,1.0,1.0,-2.9349796772003174,0.9852355718612672,1.9497441053390503,0.3208944797515869,0.9026002287864684,0.9026002287864684,0.0,183.3551483154297,169.0,42313.94921875,0.0,2356.6728515625,1.0,278.1499938964844,280.9121398925781,291.6239929199219,294.36004638671875,293.1499938964844,293.1499938964844,278.1499938964844,35977.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587163329124452,1.0,0.0,0.0,3.661607503890991,3.661631584167481,8.946163916334626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.66162109375,0.0,1545.9520263671875,1895.4371337890625,0.0,3941.134765625,0.9078598022460938,1.0,0.0,3.0,1.0,0.0
12144180,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.8596398234367371,0.4481697380542755,0.4061165452003479,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9257920980453492,0.5564066767692566,0.5284494757652283,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.8087345361709595,0.3695778250694275,0.2606556415557861,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.7597298622131348,0.3059911429882049,0.2935158014297485,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6714399456977844,0.2093317359685897,0.9608065485954284,284.9636535644531,284.95001220703125,300.45001220703125,288.54119873046875,298.349365234375,297.2920227050781,284.96356201171875,1.0,0.5760430693626404,0.4510437548160553,0.4510437548160553,1.0,1.0,-2.9410817623138428,0.985712468624115,1.9553693532943728,0.3203526437282562,0.9027681946754456,0.9027681946754456,0.0,176.17965698242188,157.0,42308.03515625,0.0,2331.6171875,1.0,278.1499938964844,280.91119384765625,291.5551147460937,294.2909240722656,293.1499938964844,293.1499938964844,278.1499938964844,35978.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961499810218811,1.0,0.0,0.0,3.662410736083984,3.6624348163604736,8.950089522841154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.599609375,0.0,1546.8597412109375,1895.4371337890625,0.0,3965.944091796875,0.9080400466918944,1.0,0.0,3.0,1.0,0.0
12144240,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.8596398234367371,0.4481697380542755,0.4061165452003479,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9257920980453492,0.5564066767692566,0.5284494757652283,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.8087345361709595,0.3695778250694275,0.2606556415557861,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.7597298622131348,0.3059911429882049,0.2935158014297485,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6714399456977844,0.2093317359685897,0.9608065485954284,284.9636535644531,284.95001220703125,300.45001220703125,288.54119873046875,298.349365234375,297.2920227050781,284.96356201171875,1.0,0.5760430693626404,0.4510437548160553,0.4510437548160553,1.0,1.0,-2.9410817623138428,0.985712468624115,1.9553693532943728,0.3203526437282562,0.9027681946754456,0.9027681946754456,0.0,176.17965698242188,157.0,42308.03515625,0.0,2331.6171875,1.0,278.1499938964844,280.91119384765625,291.5551147460937,294.2909240722656,293.1499938964844,293.1499938964844,278.1499938964844,35978.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961499810218811,1.0,0.0,0.0,3.662410736083984,3.6624348163604736,8.950089522841154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.599609375,0.0,1546.8597412109375,1895.4371337890625,0.0,3965.944091796875,0.9080400466918944,1.0,0.0,3.0,1.0,0.0
12144300,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.8648608922958374,0.447817325592041,0.4056255519390106,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.9334464073181152,0.5575271248817444,0.5293200016021729,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.8148274421691895,0.3711181282997131,0.2615849673748016,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.7649886012077332,0.3066058158874511,0.293911725282669,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6762292981147766,0.209664836525917,0.9614242911338806,284.9621887207031,284.95001220703125,300.4512634277344,288.5065002441406,298.3487548828125,297.29180908203125,284.9620666503906,1.0,0.5736840963363647,0.4506276547908783,0.4506276547908783,1.0,1.0,-2.943873882293701,0.985846757888794,1.9580272436141968,0.3200307786464691,0.9028335809707642,0.9028335809707642,0.0,171.71087646484375,157.0,42301.421875,0.0,2314.163330078125,1.0,278.1499938964844,280.9104919433594,291.5199890136719,294.2552795410156,293.1499938964844,293.1499938964844,278.1499938964844,35980.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628191590309144,1.0,0.0,0.0,3.66277289390564,3.662796974182129,8.951859626904479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.587890625,0.0,1547.2752685546875,1895.4371337890625,0.0,3977.676025390625,0.908121943473816,1.0,0.0,3.0,1.0,0.0
12144360,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8708814382553101,0.4474741220474243,0.4051293134689331,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9419470429420472,0.558641791343689,0.5301708579063416,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8214151859283447,0.3726762533187866,0.2625161707401275,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.7709711790084839,0.3072230517864227,0.2942958176136017,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.6816650629043579,0.2100033611059188,0.9619988203048706,284.9605712890625,284.95001220703125,300.4523010253906,288.47149658203125,298.34820556640625,297.2916564941406,284.96044921875,1.0,0.5710922479629517,0.4502551257610321,0.4502551257610321,1.0,1.0,-2.9465723037719727,0.9860339760780334,1.960538387298584,0.3197798430919647,0.9028862714767456,0.9028862714767456,0.0,166.87002563476562,145.0,42293.28515625,0.0,2294.637939453125,1.0,278.1499938964844,280.90972900390625,291.4845886230469,294.2191467285156,293.1499938964844,293.1499938964844,278.1499938964844,35981.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641023278236388,1.0,0.0,0.0,3.663099527359009,3.663123607635498,8.953456358540279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.3720703125,0.0,1547.6539306640625,1895.4371337890625,0.0,3989.06884765625,0.9081960916519164,1.0,0.0,3.0,1.0,0.0
12144420,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8852199912071228,0.4468100666999817,0.4041313827037811,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.960616946220398,0.5608537793159485,0.5318288207054138,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8363040089607239,0.3758389055728912,0.2643908262252807,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7850154042243958,0.308461844921112,0.2950411438941955,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.6943355798721313,0.2106924206018448,0.9630743861198424,284.95703125,284.95001220703125,300.4537048339844,288.4006652832031,298.34698486328125,297.2914428710937,284.9568786621094,1.0,0.5654500126838684,0.4495100677013397,0.4495100677013397,1.0,1.0,-2.951808214187622,0.9863528609275818,1.965455412864685,0.319249540567398,0.9029557704925536,0.9029557704925536,0.0,156.47491455078125,133.0,42273.6953125,0.0,2251.600830078125,1.0,278.1499938964844,280.9080505371094,291.41314697265625,294.14599609375,293.1499938964844,293.1499938964844,278.1499938964844,35985.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665956497192384,1.0,0.0,0.0,3.663638830184937,3.663662910461426,8.956092756307044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.4912109375,0.0,1548.2891845703125,1895.4371337890625,0.0,4011.1572265625,0.9083195328712464,1.0,0.0,3.0,1.0,0.0
12144480,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8852199912071228,0.4468100666999817,0.4041313827037811,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.960616946220398,0.5608537793159485,0.5318288207054138,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8363040089607239,0.3758389055728912,0.2643908262252807,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7850154042243958,0.308461844921112,0.2950411438941955,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.6943355798721313,0.2106924206018448,0.9630743861198424,284.95703125,284.95001220703125,300.4537048339844,288.4006652832031,298.34698486328125,297.2914428710937,284.9568786621094,1.0,0.5654500126838684,0.4495100677013397,0.4495100677013397,1.0,1.0,-2.951808214187622,0.9863528609275818,1.965455412864685,0.319249540567398,0.9029557704925536,0.9029557704925536,0.0,156.47491455078125,133.0,42273.6953125,0.0,2251.600830078125,1.0,278.1499938964844,280.9080505371094,291.41314697265625,294.14599609375,293.1499938964844,293.1499938964844,278.1499938964844,35985.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665956497192384,1.0,0.0,0.0,3.663638830184937,3.663662910461426,8.956092756307044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.4912109375,0.0,1548.2891845703125,1895.4371337890625,0.0,4011.1572265625,0.9083195328712464,1.0,0.0,3.0,1.0,0.0
12144540,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9029081463813782,0.4461748898029327,0.4031350314617157,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9803861379623412,0.5630354881286621,0.53343266248703,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8544340133666992,0.3790668845176697,0.2662919163703918,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8020409345626831,0.3097023665904999,0.2957626283168793,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.7094994187355042,0.2113939672708511,0.9640862345695496,284.9532165527344,284.95001220703125,300.45416259765625,288.3291320800781,298.345458984375,297.29132080078125,284.9530639648437,1.0,0.5593540668487549,0.4487650394439697,0.4487650394439697,1.0,1.0,-2.9569075107574463,0.9866111278533936,1.9702965021133425,0.3186753988265991,0.9029689431190492,0.9029689431190492,0.0,145.3954315185547,121.0,42250.51171875,0.0,2204.71484375,1.0,278.1499938964844,280.90631103515625,291.3411560058594,294.0718994140625,293.1499938964844,293.1499938964844,278.1499938964844,35990.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689913988113404,1.0,0.0,0.0,3.6639795303344727,3.664003610610962,8.957758836913854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.13623046875,0.0,1548.708740234375,1895.4371337890625,0.0,4032.318603515625,0.9083991646766664,1.0,0.0,3.0,1.0,0.0
12144600,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9029081463813782,0.4461748898029327,0.4031350314617157,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9803861379623412,0.5630354881286621,0.53343266248703,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8544340133666992,0.3790668845176697,0.2662919163703918,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8020409345626831,0.3097023665904999,0.2957626283168793,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.7094994187355042,0.2113939672708511,0.9640862345695496,284.9532165527344,284.95001220703125,300.45416259765625,288.3291320800781,298.345458984375,297.29132080078125,284.9530639648437,1.0,0.5593540668487549,0.4487650394439697,0.4487650394439697,1.0,1.0,-2.9569075107574463,0.9866111278533936,1.9702965021133425,0.3186753988265991,0.9029689431190492,0.9029689431190492,0.0,145.3954315185547,121.0,42250.51171875,0.0,2204.71484375,1.0,278.1499938964844,280.90631103515625,291.3411560058594,294.0718994140625,293.1499938964844,293.1499938964844,278.1499938964844,35990.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689913988113404,1.0,0.0,0.0,3.6639795303344727,3.664003610610962,8.957758836913854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.13623046875,0.0,1548.708740234375,1895.4371337890625,0.0,4032.318603515625,0.9083991646766664,1.0,0.0,3.0,1.0,0.0
12144660,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9259719252586364,0.445559561252594,0.4021511077880859,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9990000128746032,0.5652094483375549,0.5345151424407959,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8766036629676819,0.3823499083518982,0.2682268619537353,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8211836814880371,0.3109374046325683,0.2964729964733124,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7258674502372742,0.2120994478464126,0.965088188648224,284.9488830566406,284.95001220703125,300.4537048339844,288.2573547363281,298.3437194824219,297.2913513183594,284.9486389160156,1.0,0.5529584884643555,0.4480313658714294,0.4480313658714294,1.0,1.0,-2.9611706733703613,0.9865607619285583,1.974609971046448,0.3180120587348938,0.9029215574264526,0.9029215574264526,0.0,134.0684051513672,109.0,42218.21875,0.0,2155.138427734375,1.0,278.1499938964844,280.9042053222656,291.2689514160156,293.99725341796875,293.1499938964844,293.1499938964844,278.1499938964844,35996.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97130686044693,1.0,0.0,0.0,3.664107322692871,3.66413140296936,8.958383546087134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.08544921875,0.0,1548.89453125,1895.4371337890625,0.0,4052.710693359375,0.9084314703941344,1.0,0.0,3.0,1.0,0.0
12144720,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9259719252586364,0.445559561252594,0.4021511077880859,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9990000128746032,0.5652094483375549,0.5345151424407959,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8766036629676819,0.3823499083518982,0.2682268619537353,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8211836814880371,0.3109374046325683,0.2964729964733124,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7258674502372742,0.2120994478464126,0.965088188648224,284.9488830566406,284.95001220703125,300.4537048339844,288.2573547363281,298.3437194824219,297.2913513183594,284.9486389160156,1.0,0.5529584884643555,0.4480313658714294,0.4480313658714294,1.0,1.0,-2.9611706733703613,0.9865607619285583,1.974609971046448,0.3180120587348938,0.9029215574264526,0.9029215574264526,0.0,134.0684051513672,109.0,42218.21875,0.0,2155.138427734375,1.0,278.1499938964844,280.9042053222656,291.2689514160156,293.99725341796875,293.1499938964844,293.1499938964844,278.1499938964844,35996.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97130686044693,1.0,0.0,0.0,3.664107322692871,3.66413140296936,8.958383546087134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.08544921875,0.0,1548.89453125,1895.4371337890625,0.0,4052.710693359375,0.9084314703941344,1.0,0.0,3.0,1.0,0.0
12144780,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9427235722541808,0.4447672367095947,0.4012390971183777,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9990000128746032,0.5696249008178711,0.5107393264770508,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.8935928344726562,0.3855219483375549,0.270252913236618,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.834405779838562,0.3120259940624237,0.297265887260437,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.7372000217437744,0.2126853317022323,0.9665576219558716,284.9203796386719,284.95001220703125,300.4523010253906,288.185791015625,298.34637451171875,297.3006896972656,284.9187316894531,1.0,0.5446262359619141,0.4472977221012115,0.4472977221012115,1.0,1.0,-2.936872959136963,0.9754789471626282,1.96139395236969,0.3129996657371521,0.902363121509552,0.902363121509552,0.0,126.03154754638672,97.0,41911.4609375,0.0,2072.997802734375,1.0,278.1499938964844,280.88592529296875,291.1939697265625,293.90985107421875,293.1499938964844,293.1499938964844,278.1499938964844,36022.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730422496795654,1.0,0.0,0.0,3.663462638854981,3.6634867191314697,8.955232146945491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.244140625,0.0,1548.36962890625,1895.4371337890625,0.0,4067.955078125,0.9083002209663392,1.0,0.0,3.0,1.0,0.0
12144840,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9427235722541808,0.4447672367095947,0.4012390971183777,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9990000128746032,0.5696249008178711,0.5107393264770508,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.8935928344726562,0.3855219483375549,0.270252913236618,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.834405779838562,0.3120259940624237,0.297265887260437,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.7372000217437744,0.2126853317022323,0.9665576219558716,284.9203796386719,284.95001220703125,300.4523010253906,288.185791015625,298.34637451171875,297.3006896972656,284.9187316894531,1.0,0.5446262359619141,0.4472977221012115,0.4472977221012115,1.0,1.0,-2.936872959136963,0.9754789471626282,1.96139395236969,0.3129996657371521,0.902363121509552,0.902363121509552,0.0,126.03154754638672,97.0,41911.4609375,0.0,2072.997802734375,1.0,278.1499938964844,280.88592529296875,291.1939697265625,293.90985107421875,293.1499938964844,293.1499938964844,278.1499938964844,36022.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730422496795654,1.0,0.0,0.0,3.663462638854981,3.6634867191314697,8.955232146945491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.244140625,0.0,1548.36962890625,1895.4371337890625,0.0,4067.955078125,0.9083002209663392,1.0,0.0,3.0,1.0,0.0
12144900,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9520764350891112,0.444291740655899,0.4006942510604858,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.5733397006988525,0.4967076182365417,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9032995700836182,0.3870633244514465,0.2712220847606659,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.842026948928833,0.3125127255916595,0.2975918352603912,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7437636852264404,0.212947204709053,0.967058002948761,284.9018249511719,284.95001220703125,300.4512634277344,288.1502685546875,298.3522644042969,297.31268310546875,284.900146484375,1.0,0.5398315191268921,0.4469308853149414,0.4469308853149414,1.0,1.0,-2.921565532684326,0.9687376022338868,1.95282793045044,0.3098263442516327,0.9018453359603882,0.9018453359603882,0.0,121.67152404785156,97.0,41723.2890625,0.0,2025.4656982421875,1.0,278.1499938964844,280.8744506835937,291.1546936035156,293.8597106933594,293.1499938964844,293.1499938964844,278.1499938964844,36044.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732680320739746,1.0,0.0,0.0,3.6624696254730233,3.662493705749512,8.950377150540589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.41552734375,0.0,1547.4193115234375,1895.4371337890625,0.0,4069.935791015625,0.9080922603607178,1.0,0.0,3.0,1.0,0.0
12144960,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9619750380516052,0.443791389465332,0.4001156389713287,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9990000128746032,0.5777645707130432,0.4817534685134887,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9146105051040648,0.388592779636383,0.2721758782863617,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8505562543869019,0.3129746317863464,0.2978863716125488,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7511367797851562,0.2132039666175842,0.9674918055534364,284.8829040527344,284.95001220703125,300.45001220703125,288.11492919921875,298.36083984375,297.32818603515625,284.88116455078125,1.0,0.5347194671630859,0.4467813074588775,0.4467813074588775,1.0,1.0,-2.904920816421509,0.9619401693344116,1.9429807662963867,0.3068925440311432,0.90120130777359,0.90120130777359,0.0,117.13104248046876,115.0,41525.61328125,0.0,1975.3385009765625,1.0,278.1499938964844,280.8626403808594,291.1156616210937,293.8085327148437,293.1499938964844,293.1499938964844,278.1499938964844,36068.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973129153251648,1.0,0.0,0.0,3.661034345626831,3.6610586643218994,8.943364377955731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.8681640625,0.0,1545.990478515625,1895.4371337890625,0.0,4068.7177734375,0.9077869057655334,1.0,0.0,3.0,1.0,0.0
12145020,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9647255539894104,0.4429048001766205,0.3992339074611664,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.5863045454025269,0.4766902029514313,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9210920929908752,0.3917707800865173,0.2743123471736908,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8542636632919312,0.3139596879482269,0.2987400591373443,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7542957067489624,0.2138221859931945,0.969854772090912,284.8729553222656,284.95001220703125,300.4467468261719,288.04522705078125,298.3785705566406,297.3575439453125,284.8733825683594,1.0,0.534645676612854,0.4464821219444275,0.4464821219444275,1.0,1.0,-2.904160499572754,0.961003601551056,1.9431568384170528,0.3057625293731689,0.9000575542449951,0.9000575542449951,0.0,115.7865753173828,133.0,41446.64453125,0.0,1967.4654541015625,1.0,278.1499938964844,280.8582763671875,291.0429992675781,293.7200622558594,293.1499938964844,293.1499938964844,278.1499938964844,36097.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725091457366944,1.0,0.0,0.0,3.657333850860596,3.657357931137085,8.925293286665692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.2314453125,0.0,1542.0728759765625,1895.4371337890625,0.0,4063.275634765625,0.9069852828979492,1.0,0.0,3.0,1.0,0.0
12145080,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9647255539894104,0.4429048001766205,0.3992339074611664,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.5863045454025269,0.4766902029514313,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9210920929908752,0.3917707800865173,0.2743123471736908,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8542636632919312,0.3139596879482269,0.2987400591373443,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7542957067489624,0.2138221859931945,0.969854772090912,284.8729553222656,284.95001220703125,300.4467468261719,288.04522705078125,298.3785705566406,297.3575439453125,284.8733825683594,1.0,0.534645676612854,0.4464821219444275,0.4464821219444275,1.0,1.0,-2.904160499572754,0.961003601551056,1.9431568384170528,0.3057625293731689,0.9000575542449951,0.9000575542449951,0.0,115.7865753173828,133.0,41446.64453125,0.0,1967.4654541015625,1.0,278.1499938964844,280.8582763671875,291.0429992675781,293.7200622558594,293.1499938964844,293.1499938964844,278.1499938964844,36097.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725091457366944,1.0,0.0,0.0,3.657333850860596,3.657357931137085,8.925293286665692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.2314453125,0.0,1542.0728759765625,1895.4371337890625,0.0,4063.275634765625,0.9069852828979492,1.0,0.0,3.0,1.0,0.0
12145140,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.954814612865448,0.4422412514686584,0.398723304271698,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9990000128746032,0.5914265513420105,0.490363210439682,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9142083525657654,0.3951385617256164,0.2767191231250763,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8475350737571716,0.3150394260883331,0.2998717129230499,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7483834624290466,0.2145124226808548,0.9735488891601562,284.8910522460937,284.95001220703125,300.4425964355469,287.9771728515625,298.38385009765625,297.3666687011719,284.8923034667969,1.0,0.5410820245742798,0.4461829662322998,0.4461829662322998,1.0,1.0,-2.928654670715332,0.9697636961936952,1.9588907957077024,0.3090211153030395,0.8993784785270691,0.8993784785270691,0.0,120.25617218017578,151.0,41616.296875,0.0,2030.303466796875,1.0,278.1499938964844,280.8711853027344,290.9818725585937,293.66162109375,293.1499938964844,293.1499938964844,278.45001220703125,36091.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733766317367554,1.0,0.0,0.0,3.653821468353272,3.6538455486297607,8.908158974918479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.02880859375,0.0,1538.10986328125,1895.4371337890625,0.0,4070.888427734375,0.9061996340751648,1.0,0.0,3.0,1.0,0.0
12145200,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.954814612865448,0.4422412514686584,0.398723304271698,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9990000128746032,0.5914265513420105,0.490363210439682,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9142083525657654,0.3951385617256164,0.2767191231250763,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8475350737571716,0.3150394260883331,0.2998717129230499,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7483834624290466,0.2145124226808548,0.9735488891601562,284.8910522460937,284.95001220703125,300.4425964355469,287.9771728515625,298.38385009765625,297.3666687011719,284.8923034667969,1.0,0.5410820245742798,0.4461829662322998,0.4461829662322998,1.0,1.0,-2.928654670715332,0.9697636961936952,1.9588907957077024,0.3090211153030395,0.8993784785270691,0.8993784785270691,0.0,120.25617218017578,151.0,41616.296875,0.0,2030.303466796875,1.0,278.1499938964844,280.8711853027344,290.9818725585937,293.66162109375,293.1499938964844,293.1499938964844,278.45001220703125,36091.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733766317367554,1.0,0.0,0.0,3.653821468353272,3.6538455486297607,8.908158974918479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.02880859375,0.0,1538.10986328125,1895.4371337890625,0.0,4070.888427734375,0.9061996340751648,1.0,0.0,3.0,1.0,0.0
12145260,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9375469088554382,0.4426695704460144,0.3990415632724762,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9990000128746032,0.5936229228973389,0.5153104662895203,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.9013675451278688,0.3993249237537384,0.2796335816383362,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.8357799053192139,0.3167007565498352,0.3015107214450836,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.7380762100219727,0.215572103857994,0.9789472818374634,285.0835876464844,284.95001220703125,300.4375,287.91119384765625,298.3805236816406,297.36285400390625,285.0865478515625,1.0,0.5521326065063477,0.4456059634685516,0.4456059634685516,1.0,1.0,-2.970968008041382,0.9847286939620972,1.986239314079285,0.3145238757133484,0.9026614427566528,0.9026614427566528,0.0,128.59906005859375,154.0,41102.375,0.0,2144.3095703125,1.0,278.44207763671875,281.12432861328125,290.8837280273437,293.4901428222656,293.1499938964844,293.1499938964844,278.1499938964844,35901.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964308738708496,1.0,0.0,0.0,3.656611204147339,3.656635284423828,8.921766720959567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.28173828125,0.0,1539.800537109375,1895.4371337890625,0.0,3990.89990234375,0.906709849834442,1.0,0.0,3.0,1.0,0.0
12145320,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9375469088554382,0.4426695704460144,0.3990415632724762,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9990000128746032,0.5936229228973389,0.5153104662895203,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.9013675451278688,0.3993249237537384,0.2796335816383362,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.8357799053192139,0.3167007565498352,0.3015107214450836,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.7380762100219727,0.215572103857994,0.9789472818374634,285.0835876464844,284.95001220703125,300.4375,287.91119384765625,298.3805236816406,297.36285400390625,285.0865478515625,1.0,0.5521326065063477,0.4456059634685516,0.4456059634685516,1.0,1.0,-2.970968008041382,0.9847286939620972,1.986239314079285,0.3145238757133484,0.9026614427566528,0.9026614427566528,0.0,128.59906005859375,154.0,41102.375,0.0,2144.3095703125,1.0,278.44207763671875,281.12432861328125,290.8837280273437,293.4901428222656,293.1499938964844,293.1499938964844,278.1499938964844,35901.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964308738708496,1.0,0.0,0.0,3.656611204147339,3.656635284423828,8.921766720959567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.28173828125,0.0,1539.800537109375,1895.4371337890625,0.0,3990.89990234375,0.906709849834442,1.0,0.0,3.0,1.0,0.0
12145380,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9235016703605652,0.4420168995857239,0.3991004228591919,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9990000128746032,0.59272700548172,0.5358045697212219,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8924353718757629,0.4028030335903168,0.2824477255344391,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8270343542098999,0.3178811073303222,0.3030829131603241,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.7303736209869385,0.2162384986877441,0.9839031100273132,284.9573974609375,284.95001220703125,300.4314880371094,287.8478088378906,298.3626403808594,297.3384704589844,284.95703125,1.0,0.5609655380249023,0.4450289905071258,0.4450289905071258,1.0,1.0,-3.006925582885742,0.9971415400505066,2.009783983230591,0.3193310499191284,0.9017377495765686,0.9017377495765686,0.0,135.78892517089844,157.0,42217.703125,0.0,2244.070556640625,1.0,278.15771484375,280.9181823730469,290.9079895019531,293.6486511230469,293.1499938964844,293.1499938964844,278.1499938964844,35977.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806311726570128,1.0,0.0,0.0,3.6581220626831055,3.6581461429595934,8.929140449254191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.7724609375,0.0,1542.0582275390625,1895.4371337890625,0.0,4134.20751953125,0.9070744514465332,1.0,0.0,3.0,1.0,0.0
12145440,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9235016703605652,0.4420168995857239,0.3991004228591919,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9990000128746032,0.59272700548172,0.5358045697212219,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8924353718757629,0.4028030335903168,0.2824477255344391,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8270343542098999,0.3178811073303222,0.3030829131603241,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.7303736209869385,0.2162384986877441,0.9839031100273132,284.9573974609375,284.95001220703125,300.4314880371094,287.8478088378906,298.3626403808594,297.3384704589844,284.95703125,1.0,0.5609655380249023,0.4450289905071258,0.4450289905071258,1.0,1.0,-3.006925582885742,0.9971415400505066,2.009783983230591,0.3193310499191284,0.9017377495765686,0.9017377495765686,0.0,135.78892517089844,157.0,42217.703125,0.0,2244.070556640625,1.0,278.15771484375,280.9181823730469,290.9079895019531,293.6486511230469,293.1499938964844,293.1499938964844,278.1499938964844,35977.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806311726570128,1.0,0.0,0.0,3.6581220626831055,3.6581461429595934,8.929140449254191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.7724609375,0.0,1542.0582275390625,1895.4371337890625,0.0,4134.20751953125,0.9070744514465332,1.0,0.0,3.0,1.0,0.0
12145500,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9170474410057068,0.4414901733398437,0.3987051546573639,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.9990000128746032,0.5917242169380188,0.5450724363327026,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8884503841400146,0.4043745100498199,0.2836084067821502,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8230656385421753,0.3183005750179291,0.3035925924777984,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7268244624137878,0.2164002209901809,0.9852328300476074,284.9582214355469,284.95001220703125,300.4281311035156,287.8172302246094,298.3516540527344,297.3236389160156,284.958740234375,1.0,0.5647578835487366,0.4447404742240906,0.4447404742240906,1.0,1.0,-3.021200656890869,1.001920223236084,2.019280433654785,0.3210379481315613,0.901796281337738,0.901796281337738,0.0,139.037353515625,157.0,42325.5546875,0.0,2286.327880859375,1.0,278.1510925292969,280.91607666015625,290.8619384765625,293.59765625,293.1499938964844,293.1499938964844,278.1499938964844,35982.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984324872493744,1.0,0.0,0.0,3.6583809852600098,3.658405065536499,8.930405215323844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.99267578125,0.0,1542.3800048828125,1895.4371337890625,0.0,4166.2021484375,0.907141387462616,1.0,0.0,3.0,1.0,0.0
12145560,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9114838242530824,0.4410553276538849,0.3983671367168426,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9990000128746032,0.5906497836112976,0.5534300804138184,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8850923180580139,0.4060019850730896,0.2847886383533478,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.819579541683197,0.3187377154827118,0.3040906190872192,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.723669707775116,0.2165544480085373,0.9863906502723694,284.9638671875,284.95001220703125,300.4245300292969,287.7875061035156,298.3403625488281,297.3100280761719,284.9644470214844,1.0,0.5682209730148315,0.4440117478370666,0.4440117478370666,1.0,1.0,-3.034252882003784,1.0052573680877686,2.028995513916016,0.3215593695640564,0.901945948600769,0.901945948600769,0.0,142.01516723632812,160.0,42409.1015625,0.0,2325.33544921875,1.0,278.1501770019531,280.9200134277344,290.81890869140625,293.5538635253906,293.1499938964844,293.1499938964844,278.1499938964844,35978.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867382049560548,1.0,0.0,0.0,3.658787965774536,3.6588120460510254,8.93239189281303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.97802734375,0.0,1542.8092041015625,1895.4371337890625,0.0,4187.013671875,0.9072311520576476,1.0,0.0,3.0,1.0,0.0
12145620,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8991671800613403,0.4402629435062408,0.3978851437568664,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9932008385658264,0.5890547037124634,0.5585386157035828,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.8765526413917542,0.4093063771724701,0.2872602045536041,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8108309507369995,0.3196066319942474,0.3051652908325195,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7157857418060303,0.2168299257755279,0.9888734221458436,284.9675598144531,284.95001220703125,300.4166564941406,287.7307434082031,298.3211669921875,297.2895202636719,284.9671325683594,1.0,0.5737374424934387,0.4425542950630188,0.4425542950630188,1.0,1.0,-3.046429395675659,1.0064215660095217,2.0400078296661377,0.3205064833164215,0.9022292494773864,0.9022292494773864,0.0,148.836669921875,163.0,42455.73828125,0.0,2383.529052734375,1.0,278.1499938964844,280.9230651855469,290.7481689453125,293.4827880859375,293.1499938964844,293.1499938964844,278.1499938964844,35973.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900087714195251,1.0,0.0,0.0,3.6598172187805176,3.659841537475586,8.937418556342891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.2392578125,0.0,1543.917724609375,1895.4371337890625,0.0,4215.09814453125,0.9074559211730956,1.0,0.0,3.0,1.0,0.0
12145680,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8991671800613403,0.4402629435062408,0.3978851437568664,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9932008385658264,0.5890547037124634,0.5585386157035828,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.8765526413917542,0.4093063771724701,0.2872602045536041,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8108309507369995,0.3196066319942474,0.3051652908325195,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7157857418060303,0.2168299257755279,0.9888734221458436,284.9675598144531,284.95001220703125,300.4166564941406,287.7307434082031,298.3211669921875,297.2895202636719,284.9671325683594,1.0,0.5737374424934387,0.4425542950630188,0.4425542950630188,1.0,1.0,-3.046429395675659,1.0064215660095217,2.0400078296661377,0.3205064833164215,0.9022292494773864,0.9022292494773864,0.0,148.836669921875,163.0,42455.73828125,0.0,2383.529052734375,1.0,278.1499938964844,280.9230651855469,290.7481689453125,293.4827880859375,293.1499938964844,293.1499938964844,278.1499938964844,35973.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900087714195251,1.0,0.0,0.0,3.6598172187805176,3.659841537475586,8.937418556342891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.2392578125,0.0,1543.917724609375,1895.4371337890625,0.0,4215.09814453125,0.9074559211730956,1.0,0.0,3.0,1.0,0.0
12145740,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8897861838340759,0.439434140920639,0.3973480463027954,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9854623675346376,0.5892634987831116,0.5585713982582092,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8704392910003662,0.4126003086566925,0.2896978557109833,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8037941455841064,0.3204338848590851,0.3061569631099701,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7093400359153748,0.2170810997486114,0.9909793734550476,284.9629821777344,284.95001220703125,300.4078674316406,287.677978515625,298.30914306640625,297.2807006835937,284.962890625,1.0,0.5778638124465942,0.4410968422889709,0.4410968422889709,1.0,1.0,-3.053131103515625,1.005510330200195,2.0476207733154297,0.3180769085884094,0.9023661017417908,0.9023661017417908,0.0,154.40574645996094,166.0,42447.8203125,0.0,2424.422607421875,1.0,278.1499938964844,280.9216003417969,290.6881103515625,293.4188537597656,293.1499938964844,293.1499938964844,278.1499938964844,35977.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991937816143036,1.0,0.0,0.0,3.660648107528688,3.660672187805176,8.941477176449553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.92529296875,0.0,1544.880859375,1895.4371337890625,0.0,4231.5966796875,0.907644748687744,1.0,0.0,3.0,1.0,0.0
12145800,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8897861838340759,0.439434140920639,0.3973480463027954,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9854623675346376,0.5892634987831116,0.5585713982582092,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8704392910003662,0.4126003086566925,0.2896978557109833,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.8037941455841064,0.3204338848590851,0.3061569631099701,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7093400359153748,0.2170810997486114,0.9909793734550476,284.9629821777344,284.95001220703125,300.4078674316406,287.677978515625,298.30914306640625,297.2807006835937,284.962890625,1.0,0.5778638124465942,0.4410968422889709,0.4410968422889709,1.0,1.0,-3.053131103515625,1.005510330200195,2.0476207733154297,0.3180769085884094,0.9023661017417908,0.9023661017417908,0.0,154.40574645996094,166.0,42447.8203125,0.0,2424.422607421875,1.0,278.1499938964844,280.9216003417969,290.6881103515625,293.4188537597656,293.1499938964844,293.1499938964844,278.1499938964844,35977.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991937816143036,1.0,0.0,0.0,3.660648107528688,3.660672187805176,8.941477176449553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.92529296875,0.0,1544.880859375,1895.4371337890625,0.0,4231.5966796875,0.907644748687744,1.0,0.0,3.0,1.0,0.0
12145860,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8827885985374451,0.4386146068572998,0.3967674076557159,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9797646999359132,0.5901581645011902,0.5594635605812073,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.866570770740509,0.4159211218357086,0.2921162545681,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.7986931204795837,0.3212481141090393,0.3070877194404602,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.7044610977172852,0.2173434942960739,0.9929096698760986,284.96044921875,284.95001220703125,300.3981628417969,287.6297607421875,298.3009033203125,297.2761535644531,284.9603881835937,1.0,0.5812975764274597,0.4401732087135315,0.4401732087135315,1.0,1.0,-3.059852123260498,1.0058070421218872,2.0540452003479004,0.3169554769992828,0.9024851322174072,0.9024851322174072,0.0,158.81045532226562,169.0,42446.2421875,0.0,2459.9541015625,1.0,278.1499938964844,280.9209289550781,290.636474609375,293.3642272949219,293.1499938964844,293.1499938964844,278.1499938964844,35981.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993198812007904,1.0,0.0,0.0,3.661347150802612,3.6613712310791016,8.944891760620521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.3291015625,0.0,1545.688720703125,1895.4371337890625,0.0,4242.3544921875,0.9078036546707152,1.0,0.0,3.0,1.0,0.0
