time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145920,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8827885985374451,0.4386146068572998,0.3967674076557159,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9797646999359132,0.5901581645011902,0.5594635605812073,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.866570770740509,0.4159211218357086,0.2921162545681,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.7986931204795837,0.3212481141090393,0.3070877194404602,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.7044610977172852,0.2173434942960739,0.9929096698760986,284.96044921875,284.95001220703125,300.3981628417969,287.6297607421875,298.3009033203125,297.2761535644531,284.9603881835937,1.0,0.5812975764274597,0.4401732087135315,0.4401732087135315,1.0,1.0,-3.059852123260498,1.0058070421218872,2.0540452003479004,0.3169554769992828,0.9024851322174072,0.9024851322174072,0.0,158.81045532226562,169.0,42446.2421875,0.0,2459.9541015625,1.0,278.1499938964844,280.9209289550781,290.636474609375,293.3642272949219,293.1499938964844,293.1499938964844,278.1499938964844,35981.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993198812007904,1.0,0.0,0.0,3.661347150802612,3.6613712310791016,8.944891760620521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.3291015625,0.0,1545.688720703125,1895.4371337890625,0.0,4242.3544921875,0.9078036546707152,1.0,0.0,3.0,1.0,0.0
12145980,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8770584464073181,0.4378107786178589,0.396177738904953,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9750939011573792,0.5912294387817383,0.5605734586715698,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8638631105422974,0.4192713499069214,0.2945371866226196,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.7946648001670837,0.3220537900924682,0.3079858720302582,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.7005428075790405,0.2176145911216735,0.9947690367698668,284.958740234375,284.95001220703125,300.38751220703125,287.5865173339844,298.2933959960937,297.2730407714844,284.9587097167969,1.0,0.5843841433525085,0.4392496049404144,0.4392496049404144,1.0,1.0,-3.066703081130981,1.0061800479888916,2.06052303314209,0.3158659636974334,0.9025880694389344,0.9025880694389344,0.0,162.59820556640625,172.0,42450.2578125,0.0,2492.65234375,1.0,278.1499938964844,280.92071533203125,290.5915222167969,293.3171081542969,293.1499938964844,293.1499938964844,278.1499938964844,35984.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994171679019928,1.0,0.0,0.0,3.661940574645996,3.661964893341065,8.947792480284988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.64453125,0.0,1546.3741455078125,1895.4371337890625,0.0,4250.6396484375,0.907938539981842,1.0,0.0,3.0,1.0,0.0
12146040,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8770584464073181,0.4378107786178589,0.396177738904953,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9750939011573792,0.5912294387817383,0.5605734586715698,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8638631105422974,0.4192713499069214,0.2945371866226196,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.7946648001670837,0.3220537900924682,0.3079858720302582,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.7005428075790405,0.2176145911216735,0.9947690367698668,284.958740234375,284.95001220703125,300.38751220703125,287.5865173339844,298.2933959960937,297.2730407714844,284.9587097167969,1.0,0.5843841433525085,0.4392496049404144,0.4392496049404144,1.0,1.0,-3.066703081130981,1.0061800479888916,2.06052303314209,0.3158659636974334,0.9025880694389344,0.9025880694389344,0.0,162.59820556640625,172.0,42450.2578125,0.0,2492.65234375,1.0,278.1499938964844,280.92071533203125,290.5915222167969,293.3171081542969,293.1499938964844,293.1499938964844,278.1499938964844,35984.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994171679019928,1.0,0.0,0.0,3.661940574645996,3.661964893341065,8.947792480284988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.64453125,0.0,1546.3741455078125,1895.4371337890625,0.0,4250.6396484375,0.907938539981842,1.0,0.0,3.0,1.0,0.0
12146100,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8744991421699524,0.4374138116836548,0.3958822190761566,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9729939103126526,0.5917813777923584,0.561150312423706,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8627826571464539,0.4209567606449127,0.2957508265972137,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.7929047346115112,0.3224524855613708,0.3084254562854767,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.6988140940666199,0.2177514433860778,0.9956799745559692,284.9581604003906,284.95001220703125,300.3818359375,287.5669250488281,298.2897033691406,297.2717590332031,284.9581298828125,1.0,0.5858393907546997,0.4387878179550171,0.4387878179550171,1.0,1.0,-3.0701241493225098,1.0063599348068235,2.0637640953063965,0.3153088688850403,0.9026357531547546,0.9026357531547546,0.0,164.34506225585938,172.0,42454.3203125,0.0,2508.27490234375,1.0,278.1499938964844,280.9207458496094,290.5715026855469,293.2962341308594,293.1499938964844,293.1499938964844,278.1499938964844,35985.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945951104164124,1.0,0.0,0.0,3.6622040271759033,3.6622281074523926,8.949079415287997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.513671875,0.0,1546.6773681640625,1895.4371337890625,0.0,4254.24169921875,0.9079983234405518,1.0,0.0,3.0,1.0,0.0
12146160,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.8720695972442627,0.4370192289352417,0.3955869376659393,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9709803462028505,0.592330813407898,0.5617260336875916,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.8618130683898926,0.4226473271846771,0.2969666719436645,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.7912489771842957,0.322848379611969,0.3088603317737579,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.6971800327301025,0.2178881168365478,0.9965813159942628,284.9577331542969,284.95001220703125,300.3759155273437,287.5487365722656,298.2861022949219,297.27056884765625,284.9577331542969,1.0,0.587258517742157,0.4383641183376312,0.4383641183376312,1.0,1.0,-3.0735294818878174,1.0066165924072266,2.066912889480591,0.3148277103900909,0.9026824831962584,0.9026824831962584,0.0,166.03628540039062,175.0,42459.53515625,0.0,2523.6083984375,1.0,278.1499938964844,280.9208984375,290.5528869628906,293.2768859863281,293.1499938964844,293.1499938964844,278.1499938964844,35986.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949697256088256,1.0,0.0,0.0,3.662452459335327,3.662476778030396,8.950294159149053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.78173828125,0.0,1546.96240234375,1895.4371337890625,0.0,4257.42626953125,0.9080545902252196,1.0,0.0,3.0,1.0,0.0
12146220,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8675063848495483,0.4362364113330841,0.3949981331825256,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9671284556388856,0.5934067368507385,0.5628567337989807,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8601173758506775,0.4260429143905639,0.2994053959846496,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7881675362586975,0.3236309587955475,0.3097170889377594,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.6941210627555847,0.2181591391563415,0.9983553290367126,284.9574890136719,284.95001220703125,300.3634338378906,287.51690673828125,298.27880859375,297.26837158203125,284.95751953125,1.0,0.5900161862373352,0.4375167489051819,0.4375167489051819,1.0,1.0,-3.0802760124206543,1.0071085691452026,2.073167562484741,0.3138444423675537,0.9027795195579528,0.9027795195579528,0.0,169.30316162109375,178.0,42475.1875,0.0,2553.6416015625,1.0,278.1499938964844,280.9215087890625,290.52020263671875,293.2430114746094,293.1499938964844,293.1499938964844,278.1499938964844,35987.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955785274505616,1.0,0.0,0.0,3.6629233360290527,3.662947416305542,8.952595180744538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.73681640625,0.0,1547.498046875,1895.4371337890625,0.0,4262.59765625,0.908160924911499,1.0,0.0,3.0,1.0,0.0
12146280,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8675063848495483,0.4362364113330841,0.3949981331825256,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9671284556388856,0.5934067368507385,0.5628567337989807,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8601173758506775,0.4260429143905639,0.2994053959846496,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7881675362586975,0.3236309587955475,0.3097170889377594,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.6941210627555847,0.2181591391563415,0.9983553290367126,284.9574890136719,284.95001220703125,300.3634338378906,287.51690673828125,298.27880859375,297.26837158203125,284.95751953125,1.0,0.5900161862373352,0.4375167489051819,0.4375167489051819,1.0,1.0,-3.0802760124206543,1.0071085691452026,2.073167562484741,0.3138444423675537,0.9027795195579528,0.9027795195579528,0.0,169.30316162109375,178.0,42475.1875,0.0,2553.6416015625,1.0,278.1499938964844,280.9215087890625,290.52020263671875,293.2430114746094,293.1499938964844,293.1499938964844,278.1499938964844,35987.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955785274505616,1.0,0.0,0.0,3.6629233360290527,3.662947416305542,8.952595180744538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.73681640625,0.0,1547.498046875,1895.4371337890625,0.0,4262.59765625,0.908160924911499,1.0,0.0,3.0,1.0,0.0
12146340,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.863230288028717,0.4354615211486816,0.394413024187088,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.96341735124588,0.5944491028785706,0.5639544725418091,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.858643114566803,0.4294573962688446,0.3018535673618316,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7852998971939087,0.3244025707244873,0.3105602264404297,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.6912564635276794,0.2184269577264785,1.000098705291748,284.95855712890625,284.95001220703125,300.3500061035156,287.49151611328125,298.2713623046875,297.2663879394531,284.9586486816406,1.0,0.5927029252052307,0.4366693794727325,0.4366693794727325,1.0,1.0,-3.086944580078125,1.0075596570968628,2.079385042190552,0.3128197789192199,0.9028984904289246,0.9028984904289246,0.0,172.47882080078125,181.0,42506.88671875,0.0,2583.168701171875,1.0,278.1499938964844,280.923095703125,290.4934387207031,293.2156066894531,293.1499938964844,293.1499938964844,278.1499938964844,35986.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959481954574584,1.0,0.0,0.0,3.663399457931519,3.663423538208008,8.954922918746888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.21533203125,0.0,1548.029296875,1895.4371337890625,0.0,4265.7353515625,0.908267617225647,1.0,0.0,3.0,1.0,0.0
12146400,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.863230288028717,0.4354615211486816,0.394413024187088,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.96341735124588,0.5944491028785706,0.5639544725418091,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.858643114566803,0.4294573962688446,0.3018535673618316,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7852998971939087,0.3244025707244873,0.3105602264404297,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.6912564635276794,0.2184269577264785,1.000098705291748,284.95855712890625,284.95001220703125,300.3500061035156,287.49151611328125,298.2713623046875,297.2663879394531,284.9586486816406,1.0,0.5927029252052307,0.4366693794727325,0.4366693794727325,1.0,1.0,-3.086944580078125,1.0075596570968628,2.079385042190552,0.3128197789192199,0.9028984904289246,0.9028984904289246,0.0,172.47882080078125,181.0,42506.88671875,0.0,2583.168701171875,1.0,278.1499938964844,280.923095703125,290.4934387207031,293.2156066894531,293.1499938964844,293.1499938964844,278.1499938964844,35986.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959481954574584,1.0,0.0,0.0,3.663399457931519,3.663423538208008,8.954922918746888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.21533203125,0.0,1548.029296875,1895.4371337890625,0.0,4265.7353515625,0.908267617225647,1.0,0.0,3.0,1.0,0.0
12146460,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8591815829277039,0.4346815049648285,0.3938251137733459,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.9598065614700316,0.5954498052597046,0.5650129914283752,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8573529720306396,0.4329153299331665,0.3043265342712402,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.7825894951820374,0.3251465260982513,0.3113793134689331,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.6885464191436768,0.2186927944421768,1.0018203258514404,284.960693359375,284.95001220703125,300.3360290527344,287.4756164550781,298.2638854980469,297.2646484375,284.9608154296875,1.0,0.5953357219696045,0.4358057081699371,0.4358057081699371,1.0,1.0,-3.093538284301758,1.0079320669174194,2.085606098175049,0.3117202222347259,0.9030568599700928,0.9030568599700928,0.0,175.59095764160156,184.0,42546.5,0.0,2612.3349609375,1.0,278.1499938964844,280.9252624511719,290.4755859375,293.1973876953125,293.1499938964844,293.1499938964844,278.1499938964844,35984.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995935559272766,1.0,0.0,0.0,3.663956880569458,3.6639809608459473,8.957647992247075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.45263671875,0.0,1548.638427734375,1895.4371337890625,0.0,4265.62841796875,0.9083911180496216,1.0,0.0,3.0,1.0,0.0
12146520,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8591815829277039,0.4346815049648285,0.3938251137733459,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.9598065614700316,0.5954498052597046,0.5650129914283752,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8573529720306396,0.4329153299331665,0.3043265342712402,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.7825894951820374,0.3251465260982513,0.3113793134689331,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.6885464191436768,0.2186927944421768,1.0018203258514404,284.960693359375,284.95001220703125,300.3360290527344,287.4756164550781,298.2638854980469,297.2646484375,284.9608154296875,1.0,0.5953357219696045,0.4358057081699371,0.4358057081699371,1.0,1.0,-3.093538284301758,1.0079320669174194,2.085606098175049,0.3117202222347259,0.9030568599700928,0.9030568599700928,0.0,175.59095764160156,184.0,42546.5,0.0,2612.3349609375,1.0,278.1499938964844,280.9252624511719,290.4755859375,293.1973876953125,293.1499938964844,293.1499938964844,278.1499938964844,35984.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995935559272766,1.0,0.0,0.0,3.663956880569458,3.6639809608459473,8.957647992247075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.45263671875,0.0,1548.638427734375,1895.4371337890625,0.0,4265.62841796875,0.9083911180496216,1.0,0.0,3.0,1.0,0.0
12146580,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.8553079962730408,0.4339028596878052,0.393234372138977,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.9562386274337769,0.5963732600212097,0.5660060048103333,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.856194794178009,0.4364015758037567,0.3068215548992157,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.7799893617630005,0.3258672058582306,0.3121726810932159,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.685955822467804,0.2189618647098541,1.0035443305969238,284.9636535644531,284.95001220703125,300.32183837890625,287.4715881347656,298.2564697265625,297.2630920410156,284.9638061523437,1.0,0.5979306101799011,0.4349420368671417,0.4349420368671417,1.0,1.0,-3.100047826766968,1.0082590579986572,2.0917890071868896,0.310588538646698,0.9032626152038574,0.9032626152038574,0.0,178.67001342773438,187.0,42592.59375,0.0,2641.280029296875,1.0,278.1499938964844,280.9277038574219,290.4692687988281,293.190673828125,293.1499938964844,293.1499938964844,278.1499938964844,35981.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954014420509338,1.0,0.0,0.0,3.664641857147217,3.664666175842285,8.960998343354731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.77001953125,0.0,1549.3812255859375,1895.4371337890625,0.0,4261.09375,0.9085423350334167,1.0,0.0,3.0,1.0,0.0
12146640,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.8553079962730408,0.4339028596878052,0.393234372138977,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.9562386274337769,0.5963732600212097,0.5660060048103333,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.856194794178009,0.4364015758037567,0.3068215548992157,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.7799893617630005,0.3258672058582306,0.3121726810932159,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.685955822467804,0.2189618647098541,1.0035443305969238,284.9636535644531,284.95001220703125,300.32183837890625,287.4715881347656,298.2564697265625,297.2630920410156,284.9638061523437,1.0,0.5979306101799011,0.4349420368671417,0.4349420368671417,1.0,1.0,-3.100047826766968,1.0082590579986572,2.0917890071868896,0.310588538646698,0.9032626152038574,0.9032626152038574,0.0,178.67001342773438,187.0,42592.59375,0.0,2641.280029296875,1.0,278.1499938964844,280.9277038574219,290.4692687988281,293.190673828125,293.1499938964844,293.1499938964844,278.1499938964844,35981.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954014420509338,1.0,0.0,0.0,3.664641857147217,3.664666175842285,8.960998343354731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.77001953125,0.0,1549.3812255859375,1895.4371337890625,0.0,4261.09375,0.9085423350334167,1.0,0.0,3.0,1.0,0.0
12146700,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8534298539161682,0.4335162937641144,0.3929407894611358,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.9544640183448792,0.5968093872070312,0.5664768218994141,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8556539416313171,0.438151478767395,0.3080740571022033,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7787261605262756,0.3262220323085785,0.3125632405281067,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.684699296951294,0.2190971374511718,1.004409909248352,284.9654235839844,284.95001220703125,300.314697265625,287.4737243652344,298.2527770996094,297.2624206542969,284.9656066894531,1.0,0.5992172956466675,0.434510201215744,0.434510201215744,1.0,1.0,-3.10327672958374,1.0084079504013062,2.094868898391724,0.3100121319293976,0.9033852219581604,0.9033852219581604,0.0,180.2020721435547,187.0,42617.7890625,0.0,2655.705078125,1.0,278.1499938964844,280.92901611328125,290.47027587890625,293.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,35979.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949740171432496,1.0,0.0,0.0,3.665044069290161,3.6650681495666495,8.962964557213127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.0341796875,0.0,1549.81591796875,1895.4371337890625,0.0,4257.462890625,0.9086309671401978,1.0,0.0,3.0,1.0,0.0
12146760,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8515883088111877,0.4331319034099579,0.3926489353179931,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9526958465576172,0.5972306728363037,0.566932737827301,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8551356196403503,0.4399051368236542,0.3093292713165283,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.7774860858917236,0.3265738487243652,0.3129505813121795,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.6834659576416016,0.2192322015762329,1.0052751302719116,284.9673767089844,284.95001220703125,300.3074951171875,287.478515625,298.2491455078125,297.26177978515625,284.9675598144531,1.0,0.6004976630210876,0.4340780377388,0.4340780377388,1.0,1.0,-3.106488943099976,1.0085468292236328,2.0979421138763428,0.3094280660152435,0.903523087501526,0.903523087501526,0.0,181.7303161621093,190.0,42644.48046875,0.0,2670.105224609375,1.0,278.1499938964844,280.930419921875,290.4741516113281,293.19561767578125,293.1499938964844,293.1499938964844,278.1499938964844,35977.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944695234298706,1.0,0.0,0.0,3.665494680404663,3.665518760681152,8.96516837656236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.06103515625,0.0,1550.302978515625,1895.4371337890625,0.0,4253.17333984375,0.9087302088737488,1.0,0.0,3.0,1.0,0.0
12146820,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8480067849159241,0.4323694407939911,0.3920707106590271,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9491785764694214,0.5980325937271118,0.5678046941757202,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8541586995124817,0.4434229135513305,0.3118469417095184,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.7750704288482666,0.3272695541381836,0.3137170970439911,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.6810619831085205,0.2195003777742386,1.0069979429244995,284.9717712402344,284.95001220703125,300.29296875,287.4955749511719,298.241943359375,297.2606811523437,284.97198486328125,1.0,0.6030412316322327,0.4332137107849121,0.4332137107849121,1.0,1.0,-3.1128621101379395,1.0087958574295044,2.1040663719177246,0.3082394599914551,0.9038496017456056,0.9038496017456056,0.0,184.7788848876953,178.0,42702.04296875,0.0,2698.845703125,1.0,278.1499938964844,280.9333190917969,290.4899597167969,293.21221923828125,293.1499938964844,293.1499938964844,278.1499938964844,35971.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993285357952118,1.0,0.0,0.0,3.6665656566619873,3.666589975357056,8.970408771347138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.2705078125,0.0,1551.4617919921875,1895.4371337890625,0.0,4243.09228515625,0.9089662432670592,1.0,0.0,3.0,1.0,0.0
12146880,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8480067849159241,0.4323694407939911,0.3920707106590271,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9491785764694214,0.5980325937271118,0.5678046941757202,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8541586995124817,0.4434229135513305,0.3118469417095184,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.7750704288482666,0.3272695541381836,0.3137170970439911,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.6810619831085205,0.2195003777742386,1.0069979429244995,284.9717712402344,284.95001220703125,300.29296875,287.4955749511719,298.241943359375,297.2606811523437,284.97198486328125,1.0,0.6030412316322327,0.4332137107849121,0.4332137107849121,1.0,1.0,-3.1128621101379395,1.0087958574295044,2.1040663719177246,0.3082394599914551,0.9038496017456056,0.9038496017456056,0.0,184.7788848876953,178.0,42702.04296875,0.0,2698.845703125,1.0,278.1499938964844,280.9333190917969,290.4899597167969,293.21221923828125,293.1499938964844,293.1499938964844,278.1499938964844,35971.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993285357952118,1.0,0.0,0.0,3.6665656566619873,3.666589975357056,8.970408771347138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.2705078125,0.0,1551.4617919921875,1895.4371337890625,0.0,4243.09228515625,0.9089662432670592,1.0,0.0,3.0,1.0,0.0
12146940,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8515802621841431,0.4316318035125732,0.3912676572799682,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.9547861218452454,0.5987998843193054,0.5683868527412415,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.860504686832428,0.4469653367996216,0.3141907453536987,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7794917225837708,0.3279694020748138,0.3142289817333221,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.6848661303520203,0.2197795510292053,1.0075418949127195,284.9747314453125,284.95001220703125,300.2782287597656,287.5219116210937,298.2348327636719,297.2599792480469,284.9748229980469,1.0,0.6011989116668701,0.4323493540287018,0.4323493540287018,1.0,1.0,-3.116687059402466,1.0080796480178833,2.108607292175293,0.3066948652267456,0.9042013883590698,0.9042013883590698,0.0,181.31993103027344,166.0,42740.828125,0.0,2688.028564453125,1.0,278.1499938964844,280.9349975585937,290.5144958496094,293.2372436523437,293.1499938964844,293.1499938964844,278.1499938964844,35966.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917859435081482,1.0,0.0,0.0,3.66780948638916,3.667833805084229,8.976496133072942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.044921875,0.0,1552.8203125,1895.4371337890625,0.0,4230.29931640625,0.9092409014701844,1.0,0.0,3.0,1.0,0.0
12147000,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8515802621841431,0.4316318035125732,0.3912676572799682,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.9547861218452454,0.5987998843193054,0.5683868527412415,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.860504686832428,0.4469653367996216,0.3141907453536987,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7794917225837708,0.3279694020748138,0.3142289817333221,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.6848661303520203,0.2197795510292053,1.0075418949127195,284.9747314453125,284.95001220703125,300.2782287597656,287.5219116210937,298.2348327636719,297.2599792480469,284.9748229980469,1.0,0.6011989116668701,0.4323493540287018,0.4323493540287018,1.0,1.0,-3.116687059402466,1.0080796480178833,2.108607292175293,0.3066948652267456,0.9042013883590698,0.9042013883590698,0.0,181.31993103027344,166.0,42740.828125,0.0,2688.028564453125,1.0,278.1499938964844,280.9349975585937,290.5144958496094,293.2372436523437,293.1499938964844,293.1499938964844,278.1499938964844,35966.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917859435081482,1.0,0.0,0.0,3.66780948638916,3.667833805084229,8.976496133072942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.044921875,0.0,1552.8203125,1895.4371337890625,0.0,4230.29931640625,0.9092409014701844,1.0,0.0,3.0,1.0,0.0
12147060,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8600926995277405,0.4309512972831726,0.3903670907020569,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9659786224365234,0.5995507836341858,0.5687971711158752,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.872047483921051,0.450562983751297,0.3164569735527038,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7886086106300354,0.3287039399147033,0.3146158456802368,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6929107308387756,0.2201052755117416,1.007541537284851,284.97686767578125,284.95001220703125,300.2633361816406,287.5566711425781,298.22808837890625,297.2598571777344,284.9769592285156,1.0,0.5972112417221069,0.4315113127231598,0.4315113127231598,1.0,1.0,-3.1192877292633057,1.0069648027420044,2.112323045730591,0.3049858808517456,0.9045743942260742,0.9045743942260742,0.0,173.94784545898438,154.0,42772.96875,0.0,2653.944091796875,1.0,278.1499938964844,280.9360656738281,290.5478820800781,293.27081298828125,293.1499938964844,293.1499938964844,278.1499938964844,35962.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990023910999298,1.0,0.0,0.0,3.66919207572937,3.6692161560058594,8.98326391052251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.119140625,0.0,1554.3446044921875,1895.4371337890625,0.0,4215.22802734375,0.9095476865768432,1.0,0.0,3.0,1.0,0.0
12147120,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8600926995277405,0.4309512972831726,0.3903670907020569,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9659786224365234,0.5995507836341858,0.5687971711158752,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.872047483921051,0.450562983751297,0.3164569735527038,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7886086106300354,0.3287039399147033,0.3146158456802368,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6929107308387756,0.2201052755117416,1.007541537284851,284.97686767578125,284.95001220703125,300.2633361816406,287.5566711425781,298.22808837890625,297.2598571777344,284.9769592285156,1.0,0.5972112417221069,0.4315113127231598,0.4315113127231598,1.0,1.0,-3.1192877292633057,1.0069648027420044,2.112323045730591,0.3049858808517456,0.9045743942260742,0.9045743942260742,0.0,173.94784545898438,154.0,42772.96875,0.0,2653.944091796875,1.0,278.1499938964844,280.9360656738281,290.5478820800781,293.27081298828125,293.1499938964844,293.1499938964844,278.1499938964844,35962.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990023910999298,1.0,0.0,0.0,3.66919207572937,3.6692161560058594,8.98326391052251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.119140625,0.0,1554.3446044921875,1895.4371337890625,0.0,4215.22802734375,0.9095476865768432,1.0,0.0,3.0,1.0,0.0
12147180,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8724771738052368,0.4303261339664459,0.3894388377666473,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.98008930683136,0.6002891063690186,0.5691131949424744,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8877009749412537,0.4542168974876404,0.3187017440795898,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8012468218803406,0.329475462436676,0.314955860376358,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7040826678276062,0.2204805016517639,1.007376194000244,284.9798278808594,284.95001220703125,300.24822998046875,287.5989990234375,298.2216491699219,297.2602844238281,284.98004150390625,1.0,0.5919942259788513,0.4306732714176178,0.4306732714176178,1.0,1.0,-3.1214606761932373,1.0056861639022827,2.115774393081665,0.3031988739967346,0.9049913883209229,0.9049913883209229,0.0,164.48341369628906,142.0,42817.5390625,0.0,2607.82275390625,1.0,278.1499938964844,280.9376220703125,290.5892333984375,293.3129272460937,293.1499938964844,293.1499938964844,278.1499938964844,35958.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988061249256134,1.0,0.0,0.0,3.670723676681519,3.670747995376587,8.990766104943759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.7705078125,0.0,1556.0352783203125,1895.4371337890625,0.0,4198.3916015625,0.9098880290985109,1.0,0.0,3.0,1.0,0.0
12147240,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8724771738052368,0.4303261339664459,0.3894388377666473,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.98008930683136,0.6002891063690186,0.5691131949424744,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8877009749412537,0.4542168974876404,0.3187017440795898,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8012468218803406,0.329475462436676,0.314955860376358,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7040826678276062,0.2204805016517639,1.007376194000244,284.9798278808594,284.95001220703125,300.24822998046875,287.5989990234375,298.2216491699219,297.2602844238281,284.98004150390625,1.0,0.5919942259788513,0.4306732714176178,0.4306732714176178,1.0,1.0,-3.1214606761932373,1.0056861639022827,2.115774393081665,0.3031988739967346,0.9049913883209229,0.9049913883209229,0.0,164.48341369628906,142.0,42817.5390625,0.0,2607.82275390625,1.0,278.1499938964844,280.9376220703125,290.5892333984375,293.3129272460937,293.1499938964844,293.1499938964844,278.1499938964844,35958.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988061249256134,1.0,0.0,0.0,3.670723676681519,3.670747995376587,8.990766104943759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.7705078125,0.0,1556.0352783203125,1895.4371337890625,0.0,4198.3916015625,0.9098880290985109,1.0,0.0,3.0,1.0,0.0
12147300,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8800415992736816,0.4300354421138763,0.3889766335487366,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9876552820205688,0.6006565690040588,0.5692505240440369,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8969476222991943,0.4560661017894745,0.3198257982730865,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8086903095245361,0.329875499010086,0.3151209652423858,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7106552124023438,0.2206862270832061,1.007288932800293,284.9820556640625,284.95001220703125,300.2406311035156,287.6227111816406,298.2185363769531,297.2606811523437,284.9822082519531,1.0,0.5891131162643433,0.4302542209625244,0.4302542209625244,1.0,1.0,-3.1225149631500244,1.0050325393676758,2.1174824237823486,0.3022954761981964,0.9052290320396424,0.9052290320396424,0.0,159.28793334960938,142.0,42845.87890625,0.0,2582.20703125,1.0,278.1499938964844,280.9388732910156,290.61279296875,293.33746337890625,293.1499938964844,293.1499938964844,278.1499938964844,35955.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870560765266418,1.0,0.0,0.0,3.671571731567383,3.671595811843872,8.994919653559919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.400390625,0.0,1556.9674072265625,1895.4371337890625,0.0,4189.74951171875,0.9100759625434875,1.0,0.0,3.0,1.0,0.0
12147360,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8885392546653748,0.4297573268413543,0.3885188996791839,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9953126311302184,0.6010216474533081,0.5693781971931458,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9072416424751282,0.4579284787178039,0.3209536075592041,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8165428638458252,0.3302837908267975,0.3152863979339599,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7175337672233582,0.2209026515483856,1.0072144269943235,284.9843444824219,284.95001220703125,300.23297119140625,287.64801025390625,298.215576171875,297.2611999511719,284.9845275878906,1.0,0.5861110091209412,0.4298736751079559,0.4298736751079559,1.0,1.0,-3.1235833168029785,1.0044723749160769,2.1191108226776123,0.3014814257621765,0.9054834842681884,0.9054834842681884,0.0,153.88844299316406,130.0,42875.98046875,0.0,2555.512939453125,1.0,278.1499938964844,280.94012451171875,290.6380310058594,293.3638916015625,293.1499938964844,293.1499938964844,278.1499938964844,35952.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860522150993348,1.0,0.0,0.0,3.6724798679351807,3.672504186630249,8.99937049325672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.4658203125,0.0,1557.966552734375,1895.4371337890625,0.0,4181.10595703125,0.9102773070335388,1.0,0.0,3.0,1.0,0.0
12147420,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9023173451423644,0.429127037525177,0.3876883387565613,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9990000128746032,0.6028527021408081,0.5539706945419312,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9261228442192078,0.4615921676158905,0.3232803642749786,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8289531469345093,0.3310374617576599,0.3157056272029876,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7282101511955261,0.2212821692228317,1.0075159072875977,284.97576904296875,284.95001220703125,300.2174987792969,287.702880859375,298.2101745605469,297.26422119140625,284.9747314453125,1.0,0.5788156390190125,0.4291126132011413,0.4291126132011413,1.0,1.0,-3.107760429382324,0.9966787099838256,2.111081600189209,0.2975713610649109,0.9058067202568054,0.9058067202568054,0.0,145.18099975585938,118.0,42774.875,0.0,2478.8564453125,1.0,278.1499938964844,280.9333801269531,290.6913757324219,293.4154357910156,293.1499938964844,293.1499938964844,278.1499938964844,35955.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838123917579652,1.0,0.0,0.0,3.67424201965332,3.6742660999298096,9.008008987620996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.4716796875,0.0,1559.9725341796875,1895.4371337890625,0.0,4161.7734375,0.9106702208518982,1.0,0.0,3.0,1.0,0.0
12147480,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9023173451423644,0.429127037525177,0.3876883387565613,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9990000128746032,0.6028527021408081,0.5539706945419312,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9261228442192078,0.4615921676158905,0.3232803642749786,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8289531469345093,0.3310374617576599,0.3157056272029876,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7282101511955261,0.2212821692228317,1.0075159072875977,284.97576904296875,284.95001220703125,300.2174987792969,287.702880859375,298.2101745605469,297.26422119140625,284.9747314453125,1.0,0.5788156390190125,0.4291126132011413,0.4291126132011413,1.0,1.0,-3.107760429382324,0.9966787099838256,2.111081600189209,0.2975713610649109,0.9058067202568054,0.9058067202568054,0.0,145.18099975585938,118.0,42774.875,0.0,2478.8564453125,1.0,278.1499938964844,280.9333801269531,290.6913757324219,293.4154357910156,293.1499938964844,293.1499938964844,278.1499938964844,35955.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838123917579652,1.0,0.0,0.0,3.67424201965332,3.6742660999298096,9.008008987620996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.4716796875,0.0,1559.9725341796875,1895.4371337890625,0.0,4161.7734375,0.9106702208518982,1.0,0.0,3.0,1.0,0.0
12147540,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9174639582633972,0.4283100664615631,0.3867191672325134,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9990000128746032,0.6084219217300415,0.5280610918998718,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9458712339401244,0.4651033580303192,0.325522243976593,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8417313694953918,0.3316596448421478,0.3160255253314972,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7390437126159668,0.2215413451194763,1.0074033737182615,284.94891357421875,284.95001220703125,300.20184326171875,287.7627258300781,298.2106018066406,297.2767639160156,284.9476013183594,1.0,0.5697218775749207,0.4283515214920044,0.4283515214920044,1.0,1.0,-3.078392505645752,0.983894407749176,2.0944981575012207,0.2913777232170105,0.9056105613708496,0.9056105613708496,0.0,136.49407958984375,106.0,42511.6328125,0.0,2377.836669921875,1.0,278.1499938964844,280.9159851074219,290.7450866699219,293.45574951171875,293.1499938964844,293.1499938964844,278.1499938964844,35982.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802969098091124,1.0,0.0,0.0,3.67500638961792,3.675030469894409,9.01175667422649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.10498046875,0.0,1561.03369140625,1895.4371337890625,0.0,4131.30419921875,0.9108574390411376,1.0,0.0,3.0,1.0,0.0
12147600,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9174639582633972,0.4283100664615631,0.3867191672325134,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9990000128746032,0.6084219217300415,0.5280610918998718,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9458712339401244,0.4651033580303192,0.325522243976593,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8417313694953918,0.3316596448421478,0.3160255253314972,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7390437126159668,0.2215413451194763,1.0074033737182615,284.94891357421875,284.95001220703125,300.20184326171875,287.7627258300781,298.2106018066406,297.2767639160156,284.9476013183594,1.0,0.5697218775749207,0.4283515214920044,0.4283515214920044,1.0,1.0,-3.078392505645752,0.983894407749176,2.0944981575012207,0.2913777232170105,0.9056105613708496,0.9056105613708496,0.0,136.49407958984375,106.0,42511.6328125,0.0,2377.836669921875,1.0,278.1499938964844,280.9159851074219,290.7450866699219,293.45574951171875,293.1499938964844,293.1499938964844,278.1499938964844,35982.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802969098091124,1.0,0.0,0.0,3.67500638961792,3.675030469894409,9.01175667422649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.10498046875,0.0,1561.03369140625,1895.4371337890625,0.0,4131.30419921875,0.9108574390411376,1.0,0.0,3.0,1.0,0.0
12147660,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.927959144115448,0.4278037548065185,0.3861153125762939,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.9990000128746032,0.6128113269805908,0.5120032429695129,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9578908681869508,0.4670278131961822,0.3267365992069244,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8501762747764587,0.3319669067859649,0.3161524832248688,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.7461817264556885,0.2216628044843673,1.0071332454681396,284.9317321777344,284.95001220703125,300.1929931640625,287.798095703125,298.2157592773437,297.2904052734375,284.93035888671875,1.0,0.5640765428543091,0.4281675517559051,0.4281675517559051,1.0,1.0,-3.059652090072632,0.9764532446861268,2.0831990242004395,0.2881312370300293,0.9053037762641908,0.9053037762641908,0.0,131.2742462158203,106.0,42337.20703125,0.0,2315.992919921875,1.0,278.1499938964844,280.90484619140625,290.7766418457031,293.47711181640625,293.1499938964844,293.1499938964844,278.1499938964844,36002.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977706015110016,1.0,0.0,0.0,3.6748526096344,3.674876928329468,9.011002930492396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.84033203125,0.0,1561.0098876953125,1895.4371337890625,0.0,4108.7509765625,0.910835862159729,1.0,0.0,3.0,1.0,0.0
12147720,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9370442628860474,0.4273930191993713,0.3856224715709686,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9990000128746032,0.6167193055152893,0.4986753165721893,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9675438404083252,0.4685291051864624,0.3276781439781189,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8575662970542908,0.3321939408779144,0.3162330985069275,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.7524437308311462,0.2217616438865661,1.0068989992141724,284.918212890625,284.95001220703125,300.1860046386719,287.8266906738281,298.22222900390625,297.3046875,284.9168395996094,1.0,0.5594152808189392,0.4280230402946472,0.4280230402946472,1.0,1.0,-3.043986558914185,0.9702829718589784,2.073703527450561,0.2854630351066589,0.9049760699272156,0.9049760699272156,0.0,127.04550170898438,124.0,42196.109375,0.0,2265.536865234375,1.0,278.1499938964844,280.8959655761719,290.80255126953125,293.494384765625,293.1499938964844,293.1499938964844,278.1499938964844,36018.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754306077957152,1.0,0.0,0.0,3.674418449401856,3.674442768096924,9.008874144456058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.9443359375,0.0,1560.6480712890625,1895.4371337890625,0.0,4088.878662109375,0.9107499718666076,1.0,0.0,3.0,1.0,0.0
