time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147780,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9401463866233826,0.4265954196453094,0.3848092257976532,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9990000128746032,0.6248850226402283,0.4933585226535797,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9731913208961488,0.4720739722251892,0.3300575911998749,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8610267043113708,0.3327994346618652,0.3167151510715484,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7553336024284363,0.2221201658248901,1.008028864860535,284.9169311523437,284.95001220703125,300.1700134277344,287.8939819335937,298.23736572265625,297.335693359375,284.917724609375,1.0,0.5590065121650696,0.4276945292949676,0.4276945292949676,1.0,1.0,-3.041363000869751,0.9685490131378174,2.0728139877319336,0.2836422920227051,0.9044737815856934,0.9044737815856934,0.0,125.4956283569336,142.0,42207.14453125,0.0,2252.809814453125,1.0,278.1499938964844,280.89569091796875,290.86871337890625,293.5506591796875,293.1499938964844,293.1499938964844,278.1499938964844,36037.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970201313495636,1.0,0.0,0.0,3.6729137897491455,3.672938108444214,9.001497573990491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.63623046875,0.0,1559.091796875,1895.4371337890625,0.0,4042.9814453125,0.9104321599006652,1.0,0.0,3.0,1.0,0.0
12147840,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9401463866233826,0.4265954196453094,0.3848092257976532,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9990000128746032,0.6248850226402283,0.4933585226535797,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9731913208961488,0.4720739722251892,0.3300575911998749,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8610267043113708,0.3327994346618652,0.3167151510715484,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7553336024284363,0.2221201658248901,1.008028864860535,284.9169311523437,284.95001220703125,300.1700134277344,287.8939819335937,298.23736572265625,297.335693359375,284.917724609375,1.0,0.5590065121650696,0.4276945292949676,0.4276945292949676,1.0,1.0,-3.041363000869751,0.9685490131378174,2.0728139877319336,0.2836422920227051,0.9044737815856934,0.9044737815856934,0.0,125.4956283569336,142.0,42207.14453125,0.0,2252.809814453125,1.0,278.1499938964844,280.89569091796875,290.86871337890625,293.5506591796875,293.1499938964844,293.1499938964844,278.1499938964844,36037.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970201313495636,1.0,0.0,0.0,3.6729137897491455,3.672938108444214,9.001497573990491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.63623046875,0.0,1559.091796875,1895.4371337890625,0.0,4042.9814453125,0.9104321599006652,1.0,0.0,3.0,1.0,0.0
12147900,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9363393187522888,0.4262943565845489,0.3845593929290771,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.9990000128746032,0.6275967955589294,0.4982718229293823,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.9713422656059264,0.4739364981651306,0.331364631652832,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8585506677627563,0.3331557512283325,0.3170840740203857,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.7532039880752563,0.2223505526781082,1.0092369318008425,284.92926025390625,284.95001220703125,300.16192626953125,287.9286193847656,298.2401428222656,297.34344482421875,284.9305419921875,1.0,0.5614110827445984,0.427530288696289,0.427530288696289,1.0,1.0,-3.0504238605499268,0.9715164303779602,2.078907251358032,0.2844200432300567,0.9044594168663024,0.9044594168663024,0.0,127.15155029296876,142.0,42327.0546875,0.0,2277.77490234375,1.0,278.1499938964844,280.9034423828125,290.9072265625,293.5924987792969,293.1499938964844,293.1499938964844,278.1499938964844,36030.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682567715644836,1.0,0.0,0.0,3.672362089157105,3.672386407852173,8.998793532555283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.2734375,0.0,1558.4228515625,1895.4371337890625,0.0,4025.83642578125,0.9103066325187684,1.0,0.0,3.0,1.0,0.0
12147960,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9300286173820496,0.4260481595993042,0.384399265050888,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9990000128746032,0.6293060183525085,0.5068215727806091,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.967261552810669,0.4758503139019012,0.3327382802963257,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8541764616966248,0.333544909954071,0.3175236582756042,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7494523525238037,0.2225980907678604,1.0107324123382568,284.9464111328125,284.95001220703125,300.15380859375,287.9637451171875,298.2392883300781,297.3455810546875,284.94805908203125,1.0,0.5651630759239197,0.4273773431777954,0.4273773431777954,1.0,1.0,-3.06447696685791,0.9763537645339966,2.088123321533203,0.2859771251678467,0.9046100974082948,0.9046100974082948,0.0,130.0052032470703,160.0,42495.984375,0.0,2318.2529296875,1.0,278.1499938964844,280.91424560546875,290.9478759765625,293.6407775878906,293.1499938964844,293.1499938964844,278.1499938964844,36017.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669638872146606,1.0,0.0,0.0,3.6721205711364746,3.672144651412964,8.997609484140412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.60986328125,0.0,1558.04736328125,1895.4371337890625,0.0,4014.414306640625,0.9102452397346495,1.0,0.0,3.0,1.0,0.0
12148020,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9125661849975586,0.425675630569458,0.384290337562561,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9990000128746032,0.6298573017120361,0.5321850180625916,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9538694024086,0.4797927737236023,0.3356445431709289,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8418024182319641,0.3344016373157501,0.3185787200927734,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7388209104537964,0.2231030315160751,1.0142884254455566,284.9900207519531,284.95001220703125,300.1374206542969,288.03515625,298.2279052734375,297.3348693847656,284.9920959472656,1.0,0.5757697820663452,0.4270714521408081,0.4270714521408081,1.0,1.0,-3.1038620471954346,0.9901753067970276,2.113686800003052,0.2907787561416626,0.9054348468780518,0.9054348468780518,0.0,138.63253784179688,178.0,42937.4609375,0.0,2436.865478515625,1.0,278.1499938964844,280.94189453125,291.0312805175781,293.74859619140625,293.1499938964844,293.1499938964844,278.1499938964844,35972.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662368297576904,1.0,0.0,0.0,3.6729655265808105,3.672989845275879,9.00175109563861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.80859375,0.0,1558.6627197265625,1895.4371337890625,0.0,4007.98291015625,0.9104068875312804,1.0,0.0,3.0,1.0,0.0
12148080,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9125661849975586,0.425675630569458,0.384290337562561,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9990000128746032,0.6298573017120361,0.5321850180625916,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9538694024086,0.4797927737236023,0.3356445431709289,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8418024182319641,0.3344016373157501,0.3185787200927734,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7388209104537964,0.2231030315160751,1.0142884254455566,284.9900207519531,284.95001220703125,300.1374206542969,288.03515625,298.2279052734375,297.3348693847656,284.9920959472656,1.0,0.5757697820663452,0.4270714521408081,0.4270714521408081,1.0,1.0,-3.1038620471954346,0.9901753067970276,2.113686800003052,0.2907787561416626,0.9054348468780518,0.9054348468780518,0.0,138.63253784179688,178.0,42937.4609375,0.0,2436.865478515625,1.0,278.1499938964844,280.94189453125,291.0312805175781,293.74859619140625,293.1499938964844,293.1499938964844,278.1499938964844,35972.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662368297576904,1.0,0.0,0.0,3.6729655265808105,3.672989845275879,9.00175109563861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.80859375,0.0,1558.6627197265625,1895.4371337890625,0.0,4007.98291015625,0.9104068875312804,1.0,0.0,3.0,1.0,0.0
12148140,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8934611678123474,0.4254073202610016,0.3843869864940643,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9990000128746032,0.6269434094429016,0.5652485489845276,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9357019662857056,0.4838397800922394,0.3387088179588318,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8270962834358215,0.3353317975997925,0.3198153078556061,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7260704040527344,0.2235843688249588,1.0182757377624512,285.0411376953125,284.95001220703125,300.1208190917969,288.107421875,298.20635986328125,297.30877685546875,285.0434265136719,1.0,0.5893530249595642,0.4267655313014984,0.4267655313014984,1.0,1.0,-3.153684139251709,1.0077905654907229,2.1458935737609863,0.2971054017543793,0.9069896936416626,0.9069896936416626,0.0,150.37057495117188,181.0,43475.671875,0.0,2595.392578125,1.0,278.1499938964844,280.97430419921875,291.11346435546875,293.86328125,293.1499938964844,293.1499938964844,278.1499938964844,35911.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674999713897704,1.0,0.0,0.0,3.676029920578003,3.6760542392730713,9.016777653414464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.3828125,0.0,1561.65673828125,1895.4371337890625,0.0,4019.15234375,0.9110532999038696,1.0,0.0,3.0,1.0,0.0
12148200,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8934611678123474,0.4254073202610016,0.3843869864940643,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9990000128746032,0.6269434094429016,0.5652485489845276,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9357019662857056,0.4838397800922394,0.3387088179588318,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8270962834358215,0.3353317975997925,0.3198153078556061,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7260704040527344,0.2235843688249588,1.0182757377624512,285.0411376953125,284.95001220703125,300.1208190917969,288.107421875,298.20635986328125,297.30877685546875,285.0434265136719,1.0,0.5893530249595642,0.4267655313014984,0.4267655313014984,1.0,1.0,-3.153684139251709,1.0077905654907229,2.1458935737609863,0.2971054017543793,0.9069896936416626,0.9069896936416626,0.0,150.37057495117188,181.0,43475.671875,0.0,2595.392578125,1.0,278.1499938964844,280.97430419921875,291.11346435546875,293.86328125,293.1499938964844,293.1499938964844,278.1499938964844,35911.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674999713897704,1.0,0.0,0.0,3.676029920578003,3.6760542392730713,9.016777653414464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.3828125,0.0,1561.65673828125,1895.4371337890625,0.0,4019.15234375,0.9110532999038696,1.0,0.0,3.0,1.0,0.0
12148260,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.8797978758811951,0.4251299500465393,0.3844497203826904,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.9990000128746032,0.6219521760940552,0.5897991061210632,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.9225963354110718,0.4878878891468048,0.3417513966560364,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.8164260387420654,0.3362462520599365,0.3210023641586303,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7165775299072266,0.2239888459444046,1.0216885805130005,285.083984375,284.95001220703125,300.10406494140625,288.17974853515625,298.1806030273437,297.2812805175781,285.0854187011719,1.0,0.5994922518730164,0.4252328276634216,0.4252328276634216,1.0,1.0,-3.191457986831665,1.017827391624451,2.173630475997925,0.29900062084198,0.9090813994407654,0.9090813994407654,0.0,160.04339599609375,184.0,43927.19921875,0.0,2723.806884765625,1.0,278.1499938964844,281.0002746582031,291.19122314453125,293.9737243652344,293.1499938964844,293.1499938964844,278.1499938964844,35850.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96988844871521,1.0,0.0,0.0,3.6814587116241455,3.681483030319214,9.043429827215732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.54150390625,0.0,1567.320556640625,1895.4371337890625,0.0,4040.225830078125,0.9122251868247986,1.0,0.0,3.0,1.0,0.0
12148320,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.8797978758811951,0.4251299500465393,0.3844497203826904,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.9990000128746032,0.6219521760940552,0.5897991061210632,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.9225963354110718,0.4878878891468048,0.3417513966560364,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.8164260387420654,0.3362462520599365,0.3210023641586303,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7165775299072266,0.2239888459444046,1.0216885805130005,285.083984375,284.95001220703125,300.10406494140625,288.17974853515625,298.1806030273437,297.2812805175781,285.0854187011719,1.0,0.5994922518730164,0.4252328276634216,0.4252328276634216,1.0,1.0,-3.191457986831665,1.017827391624451,2.173630475997925,0.29900062084198,0.9090813994407654,0.9090813994407654,0.0,160.04339599609375,184.0,43927.19921875,0.0,2723.806884765625,1.0,278.1499938964844,281.0002746582031,291.19122314453125,293.9737243652344,293.1499938964844,293.1499938964844,278.1499938964844,35850.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96988844871521,1.0,0.0,0.0,3.6814587116241455,3.681483030319214,9.043429827215732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.54150390625,0.0,1567.320556640625,1895.4371337890625,0.0,4040.225830078125,0.9122251868247986,1.0,0.0,3.0,1.0,0.0
12148380,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.864793598651886,0.4246536195278168,0.3844555914402008,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.985041320323944,0.6184473633766174,0.5869879126548767,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.9079207181930542,0.4917748868465423,0.3447705805301666,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.8037415742874146,0.3370099365711212,0.3221591114997864,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.7050216794013977,0.2242728918790817,1.024971604347229,285.0990905761719,284.95001220703125,300.0871276855469,288.2513427734375,298.1641540527344,297.2696228027344,285.0994873046875,1.0,0.6059886813163757,0.4237001538276672,0.4237001538276672,1.0,1.0,-3.1981592178344727,1.016302227973938,2.181856870651245,0.2962634563446045,0.9111970067024232,0.9111970067024232,0.0,170.40353393554688,187.0,44107.73828125,0.0,2792.98388671875,1.0,278.1499938964844,281.0076599121094,291.2602233886719,294.0622863769531,293.1499938964844,293.1499938964844,278.1499938964844,35813.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717967510223388,1.0,0.0,0.0,3.688411712646485,3.6884360313415527,9.077621712094696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.376953125,0.0,1574.913330078125,1895.4371337890625,0.0,4057.017578125,0.9137530326843262,1.0,0.0,3.0,1.0,0.0
12148440,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.864793598651886,0.4246536195278168,0.3844555914402008,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.985041320323944,0.6184473633766174,0.5869879126548767,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.9079207181930542,0.4917748868465423,0.3447705805301666,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.8037415742874146,0.3370099365711212,0.3221591114997864,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.7050216794013977,0.2242728918790817,1.024971604347229,285.0990905761719,284.95001220703125,300.0871276855469,288.2513427734375,298.1641540527344,297.2696228027344,285.0994873046875,1.0,0.6059886813163757,0.4237001538276672,0.4237001538276672,1.0,1.0,-3.1981592178344727,1.016302227973938,2.181856870651245,0.2962634563446045,0.9111970067024232,0.9111970067024232,0.0,170.40353393554688,187.0,44107.73828125,0.0,2792.98388671875,1.0,278.1499938964844,281.0076599121094,291.2602233886719,294.0622863769531,293.1499938964844,293.1499938964844,278.1499938964844,35813.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717967510223388,1.0,0.0,0.0,3.688411712646485,3.6884360313415527,9.077621712094696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.376953125,0.0,1574.913330078125,1895.4371337890625,0.0,4057.017578125,0.9137530326843262,1.0,0.0,3.0,1.0,0.0
12148500,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.8597426414489746,0.4243632555007934,0.3843430578708648,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.9796730875968932,0.6176649332046509,0.5861610174179077,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.9036455750465392,0.4936829209327698,0.3462029993534088,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.799368143081665,0.3373558223247528,0.3226364254951477,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.701007068157196,0.2243998646736145,1.026239991188049,285.10369873046875,284.95001220703125,300.0785827636719,288.2865905761719,298.15869140625,297.2679443359375,285.10406494140625,1.0,0.6084098815917969,0.4229337871074676,0.4229337871074676,1.0,1.0,-3.2008063793182373,1.0152844190597534,2.1855218410491943,0.294613629579544,0.912270486354828,0.912270486354828,0.0,174.18199157714844,187.0,44183.4453125,0.0,2819.088623046875,1.0,278.1499938964844,281.0096740722656,291.2920837402344,294.09991455078125,293.1499938964844,293.1499938964844,278.1499938964844,35801.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97214674949646,1.0,0.0,0.0,3.69219708442688,3.692221403121948,9.096264079744288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.8310546875,0.0,1579.1214599609375,1895.4371337890625,0.0,4060.093017578125,0.9145929217338562,1.0,0.0,3.0,1.0,0.0
12148560,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8556763529777527,0.4240649938583374,0.3841952383518219,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.9752331972122192,0.6171755790710449,0.58567875623703,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.9005373120307922,0.4955894351005554,0.3476131856441498,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7958900332450867,0.3376922905445099,0.3230782449245453,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.6977889537811279,0.224521517753601,1.0273689031600952,285.1081848144531,284.95001220703125,300.07000732421875,288.3214111328125,298.1542358398437,297.26708984375,285.1085510253906,1.0,0.6105210185050964,0.4223856329917907,0.4223856329917907,1.0,1.0,-3.2036328315734863,1.0148557424545288,2.188776969909668,0.2935264110565185,0.9133718013763428,0.9133718013763428,0.0,177.36192321777344,190.0,44258.60546875,0.0,2842.291015625,1.0,278.1499938964844,281.0115051269531,291.3239440917969,294.13690185546875,293.1499938964844,293.1499938964844,278.1499938964844,35791.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722280502319336,1.0,0.0,0.0,3.696156740188599,3.696181297302246,9.115784678215276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.24755859375,0.0,1583.547607421875,1895.4371337890625,0.0,4060.806884765625,0.9154728651046752,1.0,0.0,3.0,1.0,0.0
12148620,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8494063019752502,0.4234607517719269,0.3838416635990143,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.9682276248931884,0.6166735887527466,0.5852602124214172,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.8962801694869995,0.4994134604930877,0.3504016101360321,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.7906461358070374,0.3383474349975586,0.3238931894302368,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.6928789615631104,0.224755510687828,1.029346227645874,285.11639404296875,284.95001220703125,300.0526733398437,288.38922119140625,298.1461181640625,297.2664489746094,285.11669921875,1.0,0.6140947341918945,0.4212892949581146,0.4212892949581146,1.0,1.0,-3.209414482116699,1.0141059160232544,2.195308446884156,0.2914339303970337,0.9156501293182372,0.9156501293182372,0.0,182.5136260986328,193.0,44405.2890625,0.0,2882.46533203125,1.0,278.1499938964844,281.0145874023437,291.3880920410156,294.2107849121094,293.1499938964844,293.1499938964844,278.1499938964844,35774.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719420075416564,1.0,0.0,0.0,3.70452094078064,3.704545497894287,9.157088243227918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.859375,0.0,1592.9644775390625,1895.4371337890625,0.0,4058.2939453125,0.91733580827713,1.0,0.0,3.0,1.0,0.0
12148680,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8494063019752502,0.4234607517719269,0.3838416635990143,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.9682276248931884,0.6166735887527466,0.5852602124214172,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.8962801694869995,0.4994134604930877,0.3504016101360321,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.7906461358070374,0.3383474349975586,0.3238931894302368,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.6928789615631104,0.224755510687828,1.029346227645874,285.11639404296875,284.95001220703125,300.0526733398437,288.38922119140625,298.1461181640625,297.2664489746094,285.11669921875,1.0,0.6140947341918945,0.4212892949581146,0.4212892949581146,1.0,1.0,-3.209414482116699,1.0141059160232544,2.195308446884156,0.2914339303970337,0.9156501293182372,0.9156501293182372,0.0,182.5136260986328,193.0,44405.2890625,0.0,2882.46533203125,1.0,278.1499938964844,281.0145874023437,291.3880920410156,294.2107849121094,293.1499938964844,293.1499938964844,278.1499938964844,35774.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719420075416564,1.0,0.0,0.0,3.70452094078064,3.704545497894287,9.157088243227918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.859375,0.0,1592.9644775390625,1895.4371337890625,0.0,4058.2939453125,0.91733580827713,1.0,0.0,3.0,1.0,0.0
12148740,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8445906639099121,0.4228538870811462,0.3834469318389892,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.9627354145050048,0.6164575815200806,0.5851646065711975,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.8935568928718567,0.5032621622085571,0.3531762063503265,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.7867501378059387,0.3389864563941955,0.3246520161628723,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.6891764998435974,0.2249837815761566,1.0311048030853271,285.1236877441406,284.95001220703125,300.0351867675781,288.4539794921875,298.138427734375,297.2664794921875,285.1239929199219,1.0,0.6171244382858276,0.4201929569244385,0.4201929569244385,1.0,1.0,-3.215187788009644,1.013336420059204,2.2018513679504395,0.2893244624137878,0.9180215001106262,0.9180215001106262,0.0,186.6786346435547,196.0,44548.203125,0.0,2917.348388671875,1.0,278.1499938964844,281.0169982910156,291.4517822265625,294.2842712402344,293.1499938964844,293.1499938964844,278.1499938964844,35761.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714597463607788,1.0,0.0,0.0,3.713367223739624,3.7133920192718506,9.200874728776398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.03662109375,0.0,1603.0047607421875,1895.4371337890625,0.0,4054.055419921875,0.9193103909492492,1.0,0.0,3.0,1.0,0.0
12148800,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8445906639099121,0.4228538870811462,0.3834469318389892,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.9627354145050048,0.6164575815200806,0.5851646065711975,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.8935568928718567,0.5032621622085571,0.3531762063503265,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.7867501378059387,0.3389864563941955,0.3246520161628723,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.6891764998435974,0.2249837815761566,1.0311048030853271,285.1236877441406,284.95001220703125,300.0351867675781,288.4539794921875,298.138427734375,297.2664794921875,285.1239929199219,1.0,0.6171244382858276,0.4201929569244385,0.4201929569244385,1.0,1.0,-3.215187788009644,1.013336420059204,2.2018513679504395,0.2893244624137878,0.9180215001106262,0.9180215001106262,0.0,186.6786346435547,196.0,44548.203125,0.0,2917.348388671875,1.0,278.1499938964844,281.0169982910156,291.4517822265625,294.2842712402344,293.1499938964844,293.1499938964844,278.1499938964844,35761.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714597463607788,1.0,0.0,0.0,3.713367223739624,3.7133920192718506,9.200874728776398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.03662109375,0.0,1603.0047607421875,1895.4371337890625,0.0,4054.055419921875,0.9193103909492492,1.0,0.0,3.0,1.0,0.0
12148860,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.8419435024261475,0.4224651455879211,0.3831827342510223,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.9596661329269408,0.6163695454597473,0.5851590037345886,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.8922734260559082,0.5057414174079895,0.3549539148807525,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.7846596240997314,0.3393883407115936,0.3251189887523651,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.6871705651283264,0.225128173828125,1.0321661233901978,285.1280212402344,284.95001220703125,300.0238952636719,288.4935302734375,298.1339416503906,297.2666320800781,285.1282958984375,1.0,0.6188923120498657,0.4196604192256927,0.4196604192256927,1.0,1.0,-3.218838691711426,1.0132416486740112,2.205596923828125,0.2883813977241516,0.919586181640625,0.919586181640625,0.0,189.04551696777344,196.0,44638.09375,0.0,2938.0,1.0,278.1499938964844,281.0182800292969,291.4913024902344,294.3302001953125,293.1499938964844,293.1499938964844,278.1499938964844,35755.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971175730228424,1.0,0.0,0.0,3.719239234924317,3.719263792037964,9.22999561225879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.39599609375,0.0,1609.70751953125,1895.4371337890625,0.0,4051.557861328125,0.920622706413269,1.0,0.0,3.0,1.0,0.0
12148920,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.8405488133430481,0.4222462475299835,0.3830316960811615,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.9580303430557252,0.6163244843482971,0.5851607918739319,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.8916499614715576,0.5071414709091187,0.3559558689594269,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303100585937,0.7835701704025269,0.3396120369434356,0.3253770172595978,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.6861206889152527,0.2252087146043777,1.0327489376068115,285.1303405761719,284.95001220703125,300.0174865722656,288.5150146484375,298.1314392089844,297.2667541503906,285.130615234375,1.0,0.6198498010635376,0.4193608462810516,0.4193608462810516,1.0,1.0,-3.220875024795532,1.013192653656006,2.2076823711395264,0.2878588736057281,0.9204809665679932,0.9204809665679932,0.0,190.3148193359375,199.0,44688.0546875,0.0,2949.25830078125,1.0,278.1499938964844,281.0188903808594,291.512939453125,294.35546875,293.1499938964844,293.1499938964844,278.1499938964844,35751.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710426330566406,1.0,0.0,0.0,3.722601890563965,3.722626447677612,9.246693366549152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.41845703125,0.0,1613.5584716796875,1895.4371337890625,0.0,4050.386962890625,0.9213746786117554,1.0,0.0,3.0,1.0,0.0
12148980,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.8369238972663879,0.4216361045837402,0.3826049268245697,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363220214844,0.953711748123169,0.6161975860595703,0.5851646065711975,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363220214844,0.8901762366294861,0.5110512971878052,0.3587487936019897,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.7807701826095581,0.3402239680290222,0.3260791599750519,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.68341064453125,0.2254290729761123,1.0343254804611206,285.1363220214844,284.95001220703125,299.9996337890625,288.5715026855469,298.12451171875,297.2671813964844,285.13653564453125,1.0,0.6224126815795898,0.4185287356376648,0.4185287356376648,1.0,1.0,-3.2264647483825684,1.013024926185608,2.21343994140625,0.2863904237747192,0.9230158925056458,0.9230158925056458,0.0,193.6853790283203,202.0,44824.23828125,0.0,2979.60693359375,1.0,278.1499938964844,281.02032470703125,291.5701599121094,294.4228515625,293.1499938964844,293.1499938964844,278.1499938964844,35743.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708014130592346,1.0,0.0,0.0,3.7321298122406006,3.732154607772827,9.294088272326916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.64501953125,0.0,1624.51708984375,1895.4371337890625,0.0,4048.2646484375,0.9235069751739502,1.0,0.0,3.0,1.0,0.0
12149040,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.8369238972663879,0.4216361045837402,0.3826049268245697,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363220214844,0.953711748123169,0.6161975860595703,0.5851646065711975,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363220214844,0.8901762366294861,0.5110512971878052,0.3587487936019897,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.7807701826095581,0.3402239680290222,0.3260791599750519,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.68341064453125,0.2254290729761123,1.0343254804611206,285.1363220214844,284.95001220703125,299.9996337890625,288.5715026855469,298.12451171875,297.2671813964844,285.13653564453125,1.0,0.6224126815795898,0.4185287356376648,0.4185287356376648,1.0,1.0,-3.2264647483825684,1.013024926185608,2.21343994140625,0.2863904237747192,0.9230158925056458,0.9230158925056458,0.0,193.6853790283203,202.0,44824.23828125,0.0,2979.60693359375,1.0,278.1499938964844,281.02032470703125,291.5701599121094,294.4228515625,293.1499938964844,293.1499938964844,278.1499938964844,35743.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708014130592346,1.0,0.0,0.0,3.7321298122406006,3.732154607772827,9.294088272326916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.64501953125,0.0,1624.51708984375,1895.4371337890625,0.0,4048.2646484375,0.9235069751739502,1.0,0.0,3.0,1.0,0.0
12149100,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.8352139592170715,0.4213292896747589,0.3823879957199096,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.9516395926475524,0.6161279082298279,0.5851606130599976,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.8895447850227356,0.513017475605011,0.3601512312889099,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.7794625163078308,0.3405244052410126,0.3264228403568268,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1389465332031,0.682140052318573,0.225536897778511,1.0350931882858276,285.1390380859375,284.95001220703125,299.9906311035156,288.59783935546875,298.1210327148437,297.2674255371094,285.1392517089844,1.0,0.6236544251441956,0.4181126654148102,0.4181126654148102,1.0,1.0,-3.22922158241272,1.0129231214523315,2.2162985801696777,0.2856467366218567,0.9243083596229552,0.9243083596229552,0.0,195.3107147216797,202.0,44890.8203125,0.0,2994.407958984375,1.0,278.1499938964844,281.0208740234375,291.5970153808594,294.4547424316406,293.1499938964844,293.1499938964844,278.1499938964844,35740.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707612991333008,1.0,0.0,0.0,3.736983299255371,3.7370080947875977,9.318276283920568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.25390625,0.0,1630.125,1895.4371337890625,0.0,4047.911376953125,0.9245938062667848,1.0,0.0,3.0,1.0,0.0
12149160,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415710449219,0.8335540294647217,0.4210209250450134,0.3821688890457153,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.9496062994003296,0.6160514950752258,0.5851501822471619,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415710449219,0.8889644145965576,0.5149907469749451,0.3615579307079315,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415405273437,0.7781994342803955,0.3408207595348358,0.3267618417739868,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.680910587310791,0.2256427705287933,1.0358481407165527,285.1415710449219,284.95001220703125,299.9815673828125,288.622802734375,298.1175537109375,297.2677001953125,285.14178466796875,1.0,0.6248770356178284,0.417683869600296,0.417683869600296,1.0,1.0,-3.231952428817749,1.01277756690979,2.219174861907959,0.2848650515079498,0.9256154894828796,0.9256154894828796,0.0,196.90969848632807,205.0,44956.13671875,0.0,3009.031982421875,1.0,278.1499938964844,281.02130126953125,291.6224975585937,294.4852905273437,293.1499938964844,293.1499938964844,278.1499938964844,35737.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707775115966796,1.0,0.0,0.0,3.741885185241699,3.741910219192505,9.342739417661504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.46484375,0.0,1635.806396484375,1895.4371337890625,0.0,4048.05419921875,0.925692081451416,1.0,0.0,3.0,1.0,0.0
12149220,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.8303488492965698,0.4203979969024658,0.3817237317562103,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.9456217288970948,0.6158735752105713,0.5851054787635803,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.8879215121269226,0.5189589858055115,0.3643848001956939,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.7757755517959595,0.341400146484375,0.3274255990982055,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.6785461902618408,0.2258475720882415,1.0373191833496094,285.1460266113281,284.95001220703125,299.9633483886719,288.6681213378906,298.1105651855469,297.26824951171875,285.1462097167969,1.0,0.627277672290802,0.4168262183666229,0.4168262183666229,1.0,1.0,-3.2373299598693848,1.0124435424804688,2.224886417388916,0.2832776010036468,0.9282684922218324,0.9282684922218324,0.0,200.0538482666016,208.0,45082.41015625,0.0,3037.872314453125,1.0,278.1499938964844,281.02178955078125,291.6687927246094,294.54156494140625,293.1499938964844,293.1499938964844,278.1499938964844,35733.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970976948738098,1.0,0.0,0.0,3.751806735992432,3.751831769943237,9.392348374603898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.5146484375,0.0,1647.3572998046875,1895.4371337890625,0.0,4049.808837890625,0.927916407585144,1.0,0.0,3.0,1.0,0.0
12149280,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.8303488492965698,0.4203979969024658,0.3817237317562103,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.9456217288970948,0.6158735752105713,0.5851054787635803,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.8879215121269226,0.5189589858055115,0.3643848001956939,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.7757755517959595,0.341400146484375,0.3274255990982055,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.6785461902618408,0.2258475720882415,1.0373191833496094,285.1460266113281,284.95001220703125,299.9633483886719,288.6681213378906,298.1105651855469,297.26824951171875,285.1462097167969,1.0,0.627277672290802,0.4168262183666229,0.4168262183666229,1.0,1.0,-3.2373299598693848,1.0124435424804688,2.224886417388916,0.2832776010036468,0.9282684922218324,0.9282684922218324,0.0,200.0538482666016,208.0,45082.41015625,0.0,3037.872314453125,1.0,278.1499938964844,281.02178955078125,291.6687927246094,294.54156494140625,293.1499938964844,293.1499938964844,278.1499938964844,35733.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970976948738098,1.0,0.0,0.0,3.751806735992432,3.751831769943237,9.392348374603898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.5146484375,0.0,1647.3572998046875,1895.4371337890625,0.0,4049.808837890625,0.927916407585144,1.0,0.0,3.0,1.0,0.0
12149340,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14971923828125,0.8272546529769897,0.4197661876678467,0.3812696635723114,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.9417110085487366,0.6156613826751709,0.5850284695625305,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.8869932293891907,0.5229533314704895,0.3672285377979278,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14971923828125,0.7734528183937073,0.3419620096683502,0.3280718624591827,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.676275908946991,0.2260427772998809,1.038741946220398,285.14971923828125,284.95001220703125,299.9449157714844,288.706787109375,298.1035461425781,297.2688293457031,285.1498718261719,1.0,0.6296350955963135,0.4159685671329498,0.4159685671329498,1.0,1.0,-3.242598295211792,1.012058973312378,2.230539321899414,0.28166463971138,0.9309613108634948,0.9309613108634948,0.0,203.15621948242188,211.0,45202.80859375,0.0,3066.33837890625,1.0,278.1499938964844,281.0218505859375,291.708984375,294.5915222167969,293.1499938964844,293.1499938964844,278.1499938964844,35729.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714537262916564,1.0,0.0,0.0,3.7618350982666016,3.7618603706359854,9.442626378586284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.75830078125,0.0,1659.1033935546875,1895.4371337890625,0.0,4054.002197265625,0.9301661849021912,1.0,0.0,3.0,1.0,0.0
12149400,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14971923828125,0.8272546529769897,0.4197661876678467,0.3812696635723114,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.9417110085487366,0.6156613826751709,0.5850284695625305,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.8869932293891907,0.5229533314704895,0.3672285377979278,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14971923828125,0.7734528183937073,0.3419620096683502,0.3280718624591827,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.676275908946991,0.2260427772998809,1.038741946220398,285.14971923828125,284.95001220703125,299.9449157714844,288.706787109375,298.1035461425781,297.2688293457031,285.1498718261719,1.0,0.6296350955963135,0.4159685671329498,0.4159685671329498,1.0,1.0,-3.242598295211792,1.012058973312378,2.230539321899414,0.28166463971138,0.9309613108634948,0.9309613108634948,0.0,203.15621948242188,211.0,45202.80859375,0.0,3066.33837890625,1.0,278.1499938964844,281.0218505859375,291.708984375,294.5915222167969,293.1499938964844,293.1499938964844,278.1499938964844,35729.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714537262916564,1.0,0.0,0.0,3.7618350982666016,3.7618603706359854,9.442626378586284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.75830078125,0.0,1659.1033935546875,1895.4371337890625,0.0,4054.002197265625,0.9301661849021912,1.0,0.0,3.0,1.0,0.0
12149460,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.8242409825325012,0.4191218614578247,0.3808041512966156,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.9378541111946106,0.6154054403305054,0.5849106907844543,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.8861568570137024,0.5269759297370911,0.3700912594795227,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524353027344,0.7712072134017944,0.3425017893314361,0.3286969661712646,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.6740782856941223,0.226225271821022,1.0401058197021484,285.1524658203125,284.95001220703125,299.9263000488281,288.738037109375,298.09649658203125,297.2694091796875,285.152587890625,1.0,0.6319547295570374,0.4151208102703094,0.4151208102703094,1.0,1.0,-3.247731208801269,1.0116404294967651,2.236090660095215,0.2800491750240326,0.9336852431297302,0.9336852431297302,0.0,206.2320251464844,214.0,45315.2109375,0.0,3094.450927734375,1.0,278.1499938964844,281.0213317871094,291.7412414550781,294.6331481933594,293.1499938964844,293.1499938964844,278.1499938964844,35728.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721521735191344,1.0,0.0,0.0,3.771926879882813,3.771951913833618,9.4933568561828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.6044921875,0.0,1670.99365234375,1895.4371337890625,0.0,4060.140869140625,0.9324321746826172,1.0,0.0,3.0,1.0,0.0
12149520,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.8242409825325012,0.4191218614578247,0.3808041512966156,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.9378541111946106,0.6154054403305054,0.5849106907844543,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.8861568570137024,0.5269759297370911,0.3700912594795227,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524353027344,0.7712072134017944,0.3425017893314361,0.3286969661712646,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.6740782856941223,0.226225271821022,1.0401058197021484,285.1524658203125,284.95001220703125,299.9263000488281,288.738037109375,298.09649658203125,297.2694091796875,285.152587890625,1.0,0.6319547295570374,0.4151208102703094,0.4151208102703094,1.0,1.0,-3.247731208801269,1.0116404294967651,2.236090660095215,0.2800491750240326,0.9336852431297302,0.9336852431297302,0.0,206.2320251464844,214.0,45315.2109375,0.0,3094.450927734375,1.0,278.1499938964844,281.0213317871094,291.7412414550781,294.6331481933594,293.1499938964844,293.1499938964844,278.1499938964844,35728.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721521735191344,1.0,0.0,0.0,3.771926879882813,3.771951913833618,9.4933568561828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.6044921875,0.0,1670.99365234375,1895.4371337890625,0.0,4060.140869140625,0.9324321746826172,1.0,0.0,3.0,1.0,0.0
12149580,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.8212816119194031,0.4184650182723999,0.3803276717662811,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.9340397715568542,0.6151086091995239,0.5847551822662354,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.8853886127471924,0.5310224294662476,0.3729702532291412,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.7690215706825256,0.3430208265781402,0.3293026685714721,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542663574219,0.6719376444816589,0.2263955771923065,1.0414153337478638,285.154296875,284.95001220703125,299.9075012207031,288.76123046875,298.08941650390625,297.2699584960937,285.1543884277344,1.0,0.6342456936836243,0.4142730832099914,0.4142730832099914,1.0,1.0,-3.2527358531951904,1.0111660957336426,2.2415695190429688,0.2784081399440765,0.9364246726036072,0.9364246726036072,0.0,209.2972106933593,217.0,45419.68359375,0.0,3122.310546875,1.0,278.1499938964844,281.0202941894531,291.76611328125,294.6670227050781,293.1499938964844,293.1499938964844,278.1499938964844,35727.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731611609458924,1.0,0.0,0.0,3.7820255756378174,3.782050848007202,9.5442578640359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.1845703125,0.0,1682.963623046875,1895.4371337890625,0.0,4068.99853515625,0.9347010850906372,1.0,0.0,3.0,1.0,0.0
