time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149640,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.8212816119194031,0.4184650182723999,0.3803276717662811,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.9340397715568542,0.6151086091995239,0.5847551822662354,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.8853886127471924,0.5310224294662476,0.3729702532291412,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.7690215706825256,0.3430208265781402,0.3293026685714721,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542663574219,0.6719376444816589,0.2263955771923065,1.0414153337478638,285.154296875,284.95001220703125,299.9075012207031,288.76123046875,298.08941650390625,297.2699584960937,285.1543884277344,1.0,0.6342456936836243,0.4142730832099914,0.4142730832099914,1.0,1.0,-3.2527358531951904,1.0111660957336426,2.2415695190429688,0.2784081399440765,0.9364246726036072,0.9364246726036072,0.0,209.2972106933593,217.0,45419.68359375,0.0,3122.310546875,1.0,278.1499938964844,281.0202941894531,291.76611328125,294.6670227050781,293.1499938964844,293.1499938964844,278.1499938964844,35727.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731611609458924,1.0,0.0,0.0,3.7820255756378174,3.782050848007202,9.5442578640359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.1845703125,0.0,1682.963623046875,1895.4371337890625,0.0,4068.99853515625,0.9347010850906372,1.0,0.0,3.0,1.0,0.0
12149700,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548156738281,0.8198166489601135,0.418130874633789,0.3800845146179199,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548156738281,0.9321480393409728,0.614942729473114,0.5846613049507141,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548156738281,0.8850274682044983,0.5330548882484436,0.374416172504425,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548156738281,0.7679480910301208,0.3432713747024536,0.3295972645282745,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548156738281,0.6708859801292419,0.2264753729104995,1.0420467853546145,285.1548156738281,284.95001220703125,299.8980407714844,288.7695617675781,298.0858459472656,297.2702331542969,285.1548767089844,1.0,0.6353803873062134,0.4138492047786712,0.4138492047786712,1.0,1.0,-3.2551827430725098,1.010905146598816,2.2442774772644043,0.2775771021842956,0.9377960562705994,0.9377960562705994,0.0,210.8271331787109,217.0,45468.22265625,0.0,3136.13525390625,1.0,278.1499938964844,281.0195617675781,291.775146484375,294.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,35728.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737693071365356,1.0,0.0,0.0,3.7870609760284415,3.787086248397827,9.569689609634224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.4267578125,0.0,1688.9586181640625,1895.4371337890625,0.0,4074.33154296875,0.9358330965042114,1.0,0.0,3.0,1.0,0.0
12149760,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.8183584213256836,0.4177927076816559,0.3798378705978393,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.9302665591239928,0.614764928817749,0.5845564603805542,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.8846798539161682,0.5350930094718933,0.3758660852909088,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.7668859958648682,0.3435156941413879,0.3298861384391784,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.6698454022407532,0.2265514284372329,1.0426619052886963,285.1550598144531,284.95001220703125,299.8885192871094,288.7756042480469,298.082275390625,297.2705078125,285.15509033203125,1.0,0.636508047580719,0.4134320914745331,0.4134320914745331,1.0,1.0,-3.2575905323028564,1.010644793510437,2.246945858001709,0.2767559587955475,0.9391661286354064,0.9391661286354064,0.0,212.35626220703125,220.0,45514.2421875,0.0,3149.8896484375,1.0,278.1499938964844,281.0187072753906,291.78192138671875,294.6913757324219,293.1499938964844,293.1499938964844,278.1499938964844,35728.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744505286216736,1.0,0.0,0.0,3.7920784950256334,3.79210376739502,9.59506451181369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.9580078125,0.0,1694.9501953125,1895.4371337890625,0.0,4080.30078125,0.9369614720344543,1.0,0.0,3.0,1.0,0.0
12149820,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.8154539465904236,0.4171024560928345,0.3793326020240783,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.9265352487564088,0.6143696308135986,0.5843102931976318,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.8840223550796509,0.5391864776611328,0.3787779808044433,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.764792263507843,0.3439835608005523,0.3304447829723358,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.6677942276000977,0.2266910076141357,1.0438377857208252,285.1546936035156,284.95001220703125,299.8693542480469,288.7804870605469,298.0750427246094,297.27099609375,285.1546630859375,1.0,0.6387414932250977,0.4125978648662567,0.4125978648662567,1.0,1.0,-3.2622745037078857,1.0100715160369873,2.2522029876708984,0.2750933766365051,0.9418927431106568,0.9418927431106568,0.0,215.41305541992188,223.0,45597.6328125,0.0,3177.158935546875,1.0,278.1499938964844,281.0164794921875,291.78790283203125,294.7052307128906,293.1499938964844,293.1499938964844,278.1499938964844,35731.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976008951663971,1.0,0.0,0.0,3.802026033401489,3.802051305770874,9.6454709819227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.640625,0.0,1706.880859375,1895.4371337890625,0.0,4093.935302734375,0.9391998648643494,1.0,0.0,3.0,1.0,0.0
12149880,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.8154539465904236,0.4171024560928345,0.3793326020240783,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.9265352487564088,0.6143696308135986,0.5843102931976318,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.8840223550796509,0.5391864776611328,0.3787779808044433,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.764792263507843,0.3439835608005523,0.3304447829723358,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.6677942276000977,0.2266910076141357,1.0438377857208252,285.1546936035156,284.95001220703125,299.8693542480469,288.7804870605469,298.0750427246094,297.27099609375,285.1546630859375,1.0,0.6387414932250977,0.4125978648662567,0.4125978648662567,1.0,1.0,-3.2622745037078857,1.0100715160369873,2.2522029876708984,0.2750933766365051,0.9418927431106568,0.9418927431106568,0.0,215.41305541992188,223.0,45597.6328125,0.0,3177.158935546875,1.0,278.1499938964844,281.0164794921875,291.78790283203125,294.7052307128906,293.1499938964844,293.1499938964844,278.1499938964844,35731.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976008951663971,1.0,0.0,0.0,3.802026033401489,3.802051305770874,9.6454709819227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.640625,0.0,1706.880859375,1895.4371337890625,0.0,4093.935302734375,0.9391998648643494,1.0,0.0,3.0,1.0,0.0
12149940,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.8125538229942322,0.4163950681686401,0.3788127601146698,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.9228554964065552,0.6139273047447205,0.5840210318565369,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.8834086656570435,0.5432987213134766,0.3817031383514404,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.7627376914024353,0.3444266021251678,0.3309807479381561,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.6657817363739014,0.2268155217170715,1.0449488162994385,285.1532287597656,284.95001220703125,299.8500061035156,288.7751159667969,298.0677795410156,297.2714538574219,285.1531677246094,1.0,0.640949010848999,0.4117636382579803,0.4117636382579803,1.0,1.0,-3.266799211502075,1.0094316005706787,2.2573676109313965,0.2734032869338989,0.9445927143096924,0.9445927143096924,0.0,218.4710388183593,226.0,45670.0703125,0.0,3204.158447265625,1.0,278.1499938964844,281.01373291015625,291.7846984863281,294.7094116210937,293.1499938964844,293.1499938964844,278.1499938964844,35735.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779543876647948,1.0,0.0,0.0,3.811834573745728,3.811860322952272,9.695303333501215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.39111328125,0.0,1718.7147216796875,1895.4371337890625,0.0,4110.9169921875,0.9414083361625672,1.0,0.0,3.0,1.0,0.0
12150000,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.8125538229942322,0.4163950681686401,0.3788127601146698,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.9228554964065552,0.6139273047447205,0.5840210318565369,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.8834086656570435,0.5432987213134766,0.3817031383514404,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.7627376914024353,0.3444266021251678,0.3309807479381561,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.6657817363739014,0.2268155217170715,1.0449488162994385,285.1532287597656,284.95001220703125,299.8500061035156,288.7751159667969,298.0677795410156,297.2714538574219,285.1531677246094,1.0,0.640949010848999,0.4117636382579803,0.4117636382579803,1.0,1.0,-3.266799211502075,1.0094316005706787,2.2573676109313965,0.2734032869338989,0.9445927143096924,0.9445927143096924,0.0,218.4710388183593,226.0,45670.0703125,0.0,3204.158447265625,1.0,278.1499938964844,281.01373291015625,291.7846984863281,294.7094116210937,293.1499938964844,293.1499938964844,278.1499938964844,35735.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779543876647948,1.0,0.0,0.0,3.811834573745728,3.811860322952272,9.695303333501215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.39111328125,0.0,1718.7147216796875,1895.4371337890625,0.0,4110.9169921875,0.9414083361625672,1.0,0.0,3.0,1.0,0.0
12150060,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.8104589581489563,0.415872722864151,0.3784271478652954,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.9202402234077454,0.6135734915733337,0.5837802290916443,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.8829926252365112,0.5462719798088074,0.3838180303573608,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.7612787485122681,0.3447268903255462,0.3313494026660919,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.6643534898757935,0.2268937677145004,1.0456992387771606,285.1514892578125,284.95001220703125,299.8359680175781,288.76715087890625,298.0625,297.271728515625,285.15142822265625,1.0,0.6425195932388306,0.4111738801002502,0.4111738801002502,1.0,1.0,-3.269935131072998,1.0089497566223145,2.260985374450684,0.2721937894821167,0.9465097784996032,0.9465097784996032,0.0,220.67312622070312,226.0,45715.55859375,0.0,3223.37353515625,1.0,278.1499938964844,281.0113830566406,291.7764587402344,294.7054748535156,293.1499938964844,293.1499938964844,278.1499938964844,35739.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792965650558472,1.0,0.0,0.0,3.818767547607422,3.8187930583953857,9.7306019597454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.62451171875,0.0,1727.1201171875,1895.4371337890625,0.0,4122.60546875,0.942970335483551,1.0,0.0,3.0,1.0,0.0
12150120,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.80964195728302,0.4156674146652221,0.3782751560211181,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.919232964515686,0.6134293675422668,0.5836803913116455,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.8828364014625549,0.547430694103241,0.3846421539783478,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508178710937,0.7607164978981018,0.344840258359909,0.3314895331859588,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.6638031601905823,0.2269221395254135,1.0459818840026855,285.1507873535156,284.95001220703125,299.8305053710937,288.76397705078125,298.0604553222656,297.2718505859375,285.15069580078125,1.0,0.6431267857551575,0.4109445214271545,0.4109445214271545,1.0,1.0,-3.271131753921509,1.0087534189224243,2.262378215789795,0.2717193067073822,0.9472506642341614,0.9472506642341614,0.0,221.5295867919922,229.0,45732.73046875,0.0,3230.805419921875,1.0,278.1499938964844,281.0104675292969,291.7728271484375,294.7032165527344,293.1499938964844,293.1499938964844,278.1499938964844,35740.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797561764717102,1.0,0.0,0.0,3.821435928344727,3.8214614391326895,9.744205726747168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.349609375,0.0,1730.364013671875,1895.4371337890625,0.0,4126.603515625,0.9435717463493348,1.0,0.0,3.0,1.0,0.0
12150180,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.806708574295044,0.4149238467216491,0.3777225017547607,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.9156845211982728,0.6128789782524109,0.5832899808883667,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.8823077082633972,0.5515857338905334,0.3875964879989624,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.7587306499481201,0.3452268838882446,0.3319724202156067,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481628417969,0.6618607044219971,0.2270128577947616,1.046942114830017,285.14813232421875,284.95001220703125,299.8109436035156,288.7520751953125,298.0531005859375,297.272216796875,285.1480407714844,1.0,0.645275354385376,0.4101254045963287,0.4101254045963287,1.0,1.0,-3.275285720825196,1.0080044269561768,2.2672812938690186,0.2700019478797912,0.9498690962791444,0.9498690962791444,0.0,224.5862274169922,232.0,45791.5078125,0.0,3257.1123046875,1.0,278.1499938964844,281.00714111328125,291.7592468261719,294.6934509277344,293.1499938964844,293.1499938964844,278.1499938964844,35746.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811331629753112,1.0,0.0,0.0,3.830805540084839,3.830831289291382,9.79204742179718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.5712890625,0.0,1741.791015625,1895.4371337890625,0.0,4138.56591796875,0.945684015750885,1.0,0.0,3.0,1.0,0.0
12150240,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.806708574295044,0.4149238467216491,0.3777225017547607,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.9156845211982728,0.6128789782524109,0.5832899808883667,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.8823077082633972,0.5515857338905334,0.3875964879989624,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.7587306499481201,0.3452268838882446,0.3319724202156067,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481628417969,0.6618607044219971,0.2270128577947616,1.046942114830017,285.14813232421875,284.95001220703125,299.8109436035156,288.7520751953125,298.0531005859375,297.272216796875,285.1480407714844,1.0,0.645275354385376,0.4101254045963287,0.4101254045963287,1.0,1.0,-3.275285720825196,1.0080044269561768,2.2672812938690186,0.2700019478797912,0.9498690962791444,0.9498690962791444,0.0,224.5862274169922,232.0,45791.5078125,0.0,3257.1123046875,1.0,278.1499938964844,281.00714111328125,291.7592468261719,294.6934509277344,293.1499938964844,293.1499938964844,278.1499938964844,35746.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811331629753112,1.0,0.0,0.0,3.830805540084839,3.830831289291382,9.79204742179718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.5712890625,0.0,1741.791015625,1895.4371337890625,0.0,4138.56591796875,0.945684015750885,1.0,0.0,3.0,1.0,0.0
12150300,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.8052314519882202,0.4145471155643463,0.3774416148662567,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.9139443039894104,0.6125853657722473,0.5830773711204529,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.8820605874061584,0.5536726713180542,0.3890798985958099,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.7577520608901978,0.3454110324382782,0.3322050869464874,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.6609042286872864,0.2270531058311462,1.0473986864089966,285.146728515625,284.95001220703125,299.8011169433594,288.745849609375,298.0494384765625,297.2724304199219,285.1466369628906,1.0,0.6463395357131958,0.409715861082077,0.409715861082077,1.0,1.0,-3.2773048877716064,1.0076061487197876,2.2696988582611084,0.2691316604614258,0.9511632323265076,0.9511632323265076,0.0,226.1131286621093,232.0,45819.59375,0.0,3270.152587890625,1.0,278.1499938964844,281.0054626464844,291.7523803710937,294.68829345703125,293.1499938964844,293.1499938964844,278.1499938964844,35749.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817338585853576,1.0,0.0,0.0,3.8354010581970215,3.835427045822144,9.815555586101254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.55615234375,0.0,1747.4161376953125,1895.4371337890625,0.0,4143.77685546875,0.9467203617095948,1.0,0.0,3.0,1.0,0.0
12150360,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.8037588596343994,0.4141675233840942,0.3771580755710602,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.9122294783592224,0.6122799515724182,0.5828536152839661,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.8818246126174927,0.5557653903961182,0.390567421913147,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.7567830681800842,0.3455894589424133,0.3324323296546936,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.659957766532898,0.2270902693271637,1.047841191291809,285.14532470703125,284.95001220703125,299.7912902832031,288.73944091796875,298.0457763671875,297.27264404296875,285.1452331542969,1.0,0.6473974585533142,0.4093189835548401,0.4093189835548401,1.0,1.0,-3.2792890071868896,1.0072258710861206,2.2720632553100586,0.268286645412445,0.9524474143981934,0.9524474143981934,0.0,227.6391143798828,235.0,45846.875,0.0,3283.12451171875,1.0,278.1499938964844,281.0037841796875,291.7455444335937,294.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,35752.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982302188873291,1.0,0.0,0.0,3.8399367332458496,3.8399624824523926,9.838784080784535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.46826171875,0.0,1752.9810791015625,1895.4371337890625,0.0,4148.70263671875,0.9477433562278748,1.0,0.0,3.0,1.0,0.0
12150420,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8008446097373962,0.4133996665477752,0.3765832185745239,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.9088832139968872,0.6116332411766052,0.5823725461959839,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8813859224319458,0.5599695444107056,0.393555223941803,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.7548734545707703,0.3459293246269226,0.3328706324100494,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.6580947637557983,0.2271557748317718,1.048685908317566,285.14239501953125,284.95001220703125,299.77154541015625,288.7261962890625,298.0385131835937,297.2730712890625,285.14227294921875,1.0,0.6494948863983154,0.4085252583026886,0.4085252583026886,1.0,1.0,-3.2831552028656006,1.00642728805542,2.2767279148101807,0.2665804624557495,0.9549840688705444,0.9549840688705444,0.0,230.68833923339844,238.0,45899.0390625,0.0,3308.868408203125,1.0,278.1499938964844,281.0004577636719,291.73175048828125,294.67236328125,293.1499938964844,293.1499938964844,278.1499938964844,35758.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833806753158568,1.0,0.0,0.0,3.8488223552703857,3.848848342895508,9.884370228974149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.05517578125,0.0,1763.921142578125,1895.4371337890625,0.0,4158.0400390625,0.9497480392456056,1.0,0.0,3.0,1.0,0.0
12150480,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8008446097373962,0.4133996665477752,0.3765832185745239,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.9088832139968872,0.6116332411766052,0.5823725461959839,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8813859224319458,0.5599695444107056,0.393555223941803,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.7548734545707703,0.3459293246269226,0.3328706324100494,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.6580947637557983,0.2271557748317718,1.048685908317566,285.14239501953125,284.95001220703125,299.77154541015625,288.7261962890625,298.0385131835937,297.2730712890625,285.14227294921875,1.0,0.6494948863983154,0.4085252583026886,0.4085252583026886,1.0,1.0,-3.2831552028656006,1.00642728805542,2.2767279148101807,0.2665804624557495,0.9549840688705444,0.9549840688705444,0.0,230.68833923339844,238.0,45899.0390625,0.0,3308.868408203125,1.0,278.1499938964844,281.0004577636719,291.73175048828125,294.67236328125,293.1499938964844,293.1499938964844,278.1499938964844,35758.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833806753158568,1.0,0.0,0.0,3.8488223552703857,3.848848342895508,9.884370228974149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.05517578125,0.0,1763.921142578125,1895.4371337890625,0.0,4158.0400390625,0.9497480392456056,1.0,0.0,3.0,1.0,0.0
12150540,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.7979716062545776,0.4126211106777191,0.3759988248348236,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.9056613445281982,0.6109404563903809,0.5818483829498291,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.880988597869873,0.5641966462135315,0.3965589106082916,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.7530007362365723,0.3462478518486023,0.3332888185977936,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.65627121925354,0.2272105813026428,1.049482345581055,285.13934326171875,284.95001220703125,299.7517395019531,288.7123718261719,298.0312805175781,297.2735290527344,285.1392517089844,1.0,0.651569664478302,0.4077315032482147,0.4077315032482147,1.0,1.0,-3.2868947982788086,1.0055761337280271,2.281318426132202,0.2648490667343139,0.9574788808822632,0.9574788808822632,0.0,233.7348480224609,241.0,45948.18359375,0.0,3334.369873046875,1.0,278.1499938964844,280.9971008300781,291.7176208496094,294.66119384765625,293.1499938964844,293.1499938964844,278.1499938964844,35765.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844207763671876,1.0,0.0,0.0,3.857465505599976,3.8574914932250977,9.92881382444466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.3095703125,0.0,1774.6103515625,1895.4371337890625,0.0,4167.03076171875,0.95169860124588,1.0,0.0,3.0,1.0,0.0
12150600,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.7979716062545776,0.4126211106777191,0.3759988248348236,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.9056613445281982,0.6109404563903809,0.5818483829498291,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.880988597869873,0.5641966462135315,0.3965589106082916,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.7530007362365723,0.3462478518486023,0.3332888185977936,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.65627121925354,0.2272105813026428,1.049482345581055,285.13934326171875,284.95001220703125,299.7517395019531,288.7123718261719,298.0312805175781,297.2735290527344,285.1392517089844,1.0,0.651569664478302,0.4077315032482147,0.4077315032482147,1.0,1.0,-3.2868947982788086,1.0055761337280271,2.281318426132202,0.2648490667343139,0.9574788808822632,0.9574788808822632,0.0,233.7348480224609,241.0,45948.18359375,0.0,3334.369873046875,1.0,278.1499938964844,280.9971008300781,291.7176208496094,294.66119384765625,293.1499938964844,293.1499938964844,278.1499938964844,35765.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844207763671876,1.0,0.0,0.0,3.857465505599976,3.8574914932250977,9.92881382444466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.3095703125,0.0,1774.6103515625,1895.4371337890625,0.0,4167.03076171875,0.95169860124588,1.0,0.0,3.0,1.0,0.0
12150660,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.7951397895812988,0.4118324220180511,0.3754054009914398,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.9025800824165344,0.6102027297019958,0.5812822580337524,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.8806297183036804,0.568445086479187,0.3995774090290069,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.7511636018753052,0.3465459644794464,0.33368781208992,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363220214844,0.6544861793518066,0.2272554636001587,1.0502344369888306,285.1362609863281,284.95001220703125,299.7318725585937,288.697998046875,298.0240783691406,297.2740173339844,285.1361389160156,1.0,0.6536230444908142,0.4069548845291137,0.4069548845291137,1.0,1.0,-3.2905142307281494,1.0047204494476318,2.2857937812805176,0.2631395757198334,0.9599315524101256,0.9599315524101256,0.0,236.7793731689453,244.0,45994.48046875,0.0,3359.6435546875,1.0,278.1499938964844,280.9937744140625,291.703125,294.64947509765625,293.1499938964844,293.1499938964844,278.1499938964844,35771.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854405522346495,1.0,0.0,0.0,3.865868091583252,3.865894317626953,9.972116004064446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.224609375,0.0,1785.0474853515625,1895.4371337890625,0.0,4175.83251953125,0.9535954594612122,1.0,0.0,3.0,1.0,0.0
12150720,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.7951397895812988,0.4118324220180511,0.3754054009914398,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.9025800824165344,0.6102027297019958,0.5812822580337524,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.8806297183036804,0.568445086479187,0.3995774090290069,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.7511636018753052,0.3465459644794464,0.33368781208992,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363220214844,0.6544861793518066,0.2272554636001587,1.0502344369888306,285.1362609863281,284.95001220703125,299.7318725585937,288.697998046875,298.0240783691406,297.2740173339844,285.1361389160156,1.0,0.6536230444908142,0.4069548845291137,0.4069548845291137,1.0,1.0,-3.2905142307281494,1.0047204494476318,2.2857937812805176,0.2631395757198334,0.9599315524101256,0.9599315524101256,0.0,236.7793731689453,244.0,45994.48046875,0.0,3359.6435546875,1.0,278.1499938964844,280.9937744140625,291.703125,294.64947509765625,293.1499938964844,293.1499938964844,278.1499938964844,35771.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854405522346495,1.0,0.0,0.0,3.865868091583252,3.865894317626953,9.972116004064446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.224609375,0.0,1785.0474853515625,1895.4371337890625,0.0,4175.83251953125,0.9535954594612122,1.0,0.0,3.0,1.0,0.0
12150780,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.7923488616943359,0.4110337197780609,0.3748031556606293,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.8995813727378845,0.6094197630882263,0.58067387342453,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.8803067207336426,0.5727129578590393,0.4026096165180206,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.7493601441383362,0.3468238413333893,0.3340678215026855,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.6527383923530579,0.2272907644510269,1.0509436130523682,285.133056640625,284.95001220703125,299.71197509765625,288.68316650390625,298.0168762207031,297.2745361328125,285.1329650878906,1.0,0.6556554436683655,0.4061782360076904,0.4061782360076904,1.0,1.0,-3.2940144538879395,1.003816843032837,2.2901976108551025,0.2614093422889709,0.9623404741287231,0.9623404741287231,0.0,239.822265625,247.0,46037.94921875,0.0,3384.68994140625,1.0,278.1499938964844,280.990478515625,291.6882019042969,294.6371765136719,293.1499938964844,293.1499938964844,278.1499938964844,35778.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864436388015748,1.0,0.0,0.0,3.8740274906158447,3.874053716659546,1.001425516733434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.796875,0.0,1795.224853515625,1895.4371337890625,0.0,4184.4775390625,0.955437958240509,1.0,0.0,3.0,1.0,0.0
12150840,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.7923488616943359,0.4110337197780609,0.3748031556606293,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.8995813727378845,0.6094197630882263,0.58067387342453,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.8803067207336426,0.5727129578590393,0.4026096165180206,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.7493601441383362,0.3468238413333893,0.3340678215026855,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.6527383923530579,0.2272907644510269,1.0509436130523682,285.133056640625,284.95001220703125,299.71197509765625,288.68316650390625,298.0168762207031,297.2745361328125,285.1329650878906,1.0,0.6556554436683655,0.4061782360076904,0.4061782360076904,1.0,1.0,-3.2940144538879395,1.003816843032837,2.2901976108551025,0.2614093422889709,0.9623404741287231,0.9623404741287231,0.0,239.822265625,247.0,46037.94921875,0.0,3384.68994140625,1.0,278.1499938964844,280.990478515625,291.6882019042969,294.6371765136719,293.1499938964844,293.1499938964844,278.1499938964844,35778.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864436388015748,1.0,0.0,0.0,3.8740274906158447,3.874053716659546,1.001425516733434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.796875,0.0,1795.224853515625,1895.4371337890625,0.0,4184.4775390625,0.955437958240509,1.0,0.0,3.0,1.0,0.0
12150900,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.790968656539917,0.4106306731700897,0.3744987547397613,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.8980929851531982,0.6090115308761597,0.5803540349006653,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.8801577687263489,0.5748536586761475,0.4041303694248199,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.748470664024353,0.3469553589820862,0.3342508375644684,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315002441406,0.6518780589103699,0.2273049503564834,1.0512828826904297,285.1314392089844,284.95001220703125,299.7019958496094,288.67559814453125,298.0133056640625,297.2748107910156,285.13134765625,1.0,0.6566640138626099,0.4057899117469787,0.4057899117469787,1.0,1.0,-3.2957208156585693,1.0033468008041382,2.2923738956451416,0.2605362832546234,0.963528335094452,0.963528335094452,0.0,241.34326171875,247.0,46058.66015625,0.0,3397.129638671875,1.0,278.1499938964844,280.98883056640625,291.6806030273437,294.6308288574219,293.1499938964844,293.1499938964844,278.1499938964844,35781.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986939251422882,1.0,0.0,0.0,3.878016948699951,3.878043174743652,1.0034891602117568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.95849609375,0.0,1800.21630859375,1895.4371337890625,0.0,4188.744140625,0.9563390016555786,1.0,0.0,3.0,1.0,0.0
12150960,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7895985841751099,0.410225361585617,0.3741923570632934,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.8966118693351746,0.6085924506187439,0.580024003982544,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.8800164461135864,0.576997697353363,0.4056537449359894,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7475889921188354,0.3470820784568786,0.334429383277893,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.6510265469551086,0.2273169159889221,1.051612377166748,285.1298217773437,284.95001220703125,299.6919860839844,288.6679382324219,298.0097351074219,297.2750549316406,285.12969970703125,1.0,0.6576675772666931,0.4054100513458252,0.4054100513458252,1.0,1.0,-3.297398328781128,1.0028868913650513,2.294511318206787,0.2596801817417145,0.964705228805542,0.964705228805542,0.0,242.86407470703125,250.0,46078.71484375,0.0,3409.514892578125,1.0,278.1499938964844,280.9871826171875,291.6728820800781,294.62432861328125,293.1499938964844,293.1499938964844,278.1499938964844,35784.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874309301376344,1.0,0.0,0.0,3.881947755813599,3.8819739818573,1.005524495667487e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.0419921875,0.0,1805.1439208984373,1895.4371337890625,0.0,4192.97412109375,0.9572268724441528,1.0,0.0,3.0,1.0,0.0
12151020,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.786888837814331,0.4094075262546539,0.3735732138156891,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12646484375,0.8936712741851807,0.6077212691307068,0.5793331265449524,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.8797560930252075,0.5812965035438538,0.4087079763412475,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.7458484768867493,0.3473209738731384,0.3347728550434112,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.6493495106697083,0.2273341715335846,1.0522418022155762,285.1264953613281,284.95001220703125,299.6719665527344,288.6523742675781,298.0025939941406,297.2756042480469,285.1263732910156,1.0,0.6596598029136658,0.4046503901481628,0.4046503901481628,1.0,1.0,-3.300665616989136,1.0019339323043823,2.298731803894043,0.2579561769962311,0.9670249819755554,0.9670249819755554,0.0,245.905029296875,253.0,46116.828125,0.0,3434.117431640625,1.0,278.1499938964844,280.9839172363281,291.6572265625,294.6109313964844,293.1499938964844,293.1499938964844,278.1499938964844,35791.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988400936126709,1.0,0.0,0.0,3.889629602432251,3.8896560668945312,1.0095080824612523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.974609375,0.0,1814.8023681640625,1895.4371337890625,0.0,4201.30908203125,0.9589624404907228,1.0,0.0,3.0,1.0,0.0
12151080,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.786888837814331,0.4094075262546539,0.3735732138156891,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12646484375,0.8936712741851807,0.6077212691307068,0.5793331265449524,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.8797560930252075,0.5812965035438538,0.4087079763412475,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.7458484768867493,0.3473209738731384,0.3347728550434112,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.6493495106697083,0.2273341715335846,1.0522418022155762,285.1264953613281,284.95001220703125,299.6719665527344,288.6523742675781,298.0025939941406,297.2756042480469,285.1263732910156,1.0,0.6596598029136658,0.4046503901481628,0.4046503901481628,1.0,1.0,-3.300665616989136,1.0019339323043823,2.298731803894043,0.2579561769962311,0.9670249819755554,0.9670249819755554,0.0,245.905029296875,253.0,46116.828125,0.0,3434.117431640625,1.0,278.1499938964844,280.9839172363281,291.6572265625,294.6109313964844,293.1499938964844,293.1499938964844,278.1499938964844,35791.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988400936126709,1.0,0.0,0.0,3.889629602432251,3.8896560668945312,1.0095080824612523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.974609375,0.0,1814.8023681640625,1895.4371337890625,0.0,4201.30908203125,0.9589624404907228,1.0,0.0,3.0,1.0,0.0
12151140,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.7842194437980652,0.4085804522037506,0.3729459345340729,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.8907596468925476,0.6068068742752075,0.5786018967628479,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.8795226812362671,0.585606038570404,0.4117701053619385,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7441371083259583,0.3475408852100372,0.3350985646247864,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.6477058529853821,0.2273427993059158,1.052833080291748,285.12310791015625,284.95001220703125,299.6518859863281,288.6365051269531,297.9954528808594,297.2760925292969,285.1229858398437,1.0,0.6616323590278625,0.4038907289505005,0.4038907289505005,1.0,1.0,-3.3038170337677,1.0009335279464722,2.3028836250305176,0.2562136054039001,0.9692988991737366,0.9692988991737366,0.0,248.9453887939453,256.0,46152.3515625,0.0,3458.496337890625,1.0,278.1499938964844,280.9806823730469,291.6412658691406,294.5970458984375,293.1499938964844,293.1499938964844,278.1499938964844,35797.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98935204744339,1.0,0.0,0.0,3.897076606750488,3.897103071212769,1.0133773002962698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.61181640625,0.0,1824.200439453125,1895.4371337890625,0.0,4209.47021484375,0.9606452584266664,1.0,0.0,3.0,1.0,0.0
12151200,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.7842194437980652,0.4085804522037506,0.3729459345340729,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.8907596468925476,0.6068068742752075,0.5786018967628479,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.8795226812362671,0.585606038570404,0.4117701053619385,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7441371083259583,0.3475408852100372,0.3350985646247864,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.6477058529853821,0.2273427993059158,1.052833080291748,285.12310791015625,284.95001220703125,299.6518859863281,288.6365051269531,297.9954528808594,297.2760925292969,285.1229858398437,1.0,0.6616323590278625,0.4038907289505005,0.4038907289505005,1.0,1.0,-3.3038170337677,1.0009335279464722,2.3028836250305176,0.2562136054039001,0.9692988991737366,0.9692988991737366,0.0,248.9453887939453,256.0,46152.3515625,0.0,3458.496337890625,1.0,278.1499938964844,280.9806823730469,291.6412658691406,294.5970458984375,293.1499938964844,293.1499938964844,278.1499938964844,35797.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98935204744339,1.0,0.0,0.0,3.897076606750488,3.897103071212769,1.0133773002962698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.61181640625,0.0,1824.200439453125,1895.4371337890625,0.0,4209.47021484375,0.9606452584266664,1.0,0.0,3.0,1.0,0.0
12151260,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.7821128964424133,0.4079124927520752,0.3724385797977447,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.8884516358375549,0.6060459017753601,0.5779892802238464,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.8793532848358154,0.5890591144561768,0.4142238795757293,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.7427881956100464,0.3477038443088531,0.3353470265865326,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.6464143395423889,0.2273438423871994,1.0532803535461426,285.120361328125,284.95001220703125,299.6358337402344,288.6236267089844,297.98974609375,297.2764892578125,285.1202392578125,1.0,0.6631968021392822,0.4032961428165436,0.4032961428165436,1.0,1.0,-3.306257724761963,1.0001351833343506,2.3061225414276123,0.2548421323299408,0.971085786819458,0.971085786819458,0.0,251.37762451171875,256.0,46179.015625,0.0,3477.84521484375,1.0,278.1499938964844,280.9781188964844,291.6283264160156,294.5856628417969,293.1499938964844,293.1499938964844,278.1499938964844,35802.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900992512702942,1.0,0.0,0.0,3.902872085571289,3.902898550033569,1.016393525787862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.12841796875,0.0,1831.5390625,1895.4371337890625,0.0,4215.873046875,0.9619551301002502,1.0,0.0,3.0,1.0,0.0
12151320,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.7815902233123779,0.4077444076538086,0.3723107576370239,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.8878771066665649,0.605850338935852,0.5778311491012573,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.8793132305145264,0.5899226665496826,0.4148376584053039,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.742453396320343,0.3477421998977661,0.3354068994522095,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.6460944414138794,0.2273430377244949,1.0533874034881592,285.1196594238281,284.95001220703125,299.6318054199219,288.6203918457031,297.9883117675781,297.2765808105469,285.1195678710937,1.0,0.6635854840278625,0.4031474888324737,0.4031474888324737,1.0,1.0,-3.3068528175354004,0.9999300241470336,2.306922674179077,0.254497617483139,0.9715265035629272,0.9715265035629272,0.0,251.9853515625,259.0,46185.3671875,0.0,3482.650146484375,1.0,278.1499938964844,280.9774780273437,291.62506103515625,294.582763671875,293.1499938964844,293.1499938964844,278.1499938964844,35803.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902827739715576,1.0,0.0,0.0,3.90429162979126,3.90431809425354,1.0171330586672411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.9736328125,0.0,1833.33935546875,1895.4371337890625,0.0,4217.4443359375,0.962276041507721,1.0,0.0,3.0,1.0,0.0
12151380,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.7790010571479797,0.4068995118141174,0.3716678321361542,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.8850237727165222,0.604852557182312,0.5770217180252075,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.879124641418457,0.5942422747612,0.4179078936576843,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7407957911491394,0.3479252457618713,0.335698127746582,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.6445138454437256,0.2273349910974502,1.0539054870605469,285.1161804199219,284.95001220703125,299.6116638183594,288.6041564941406,297.9811706542969,297.27703857421875,285.1160583496094,1.0,0.6655192375183105,0.4024042785167694,0.4024042785167694,1.0,1.0,-3.3097715377807617,0.9988807439804076,2.310890913009644,0.2527662217617035,0.9737067222595216,0.9737067222595216,0.0,255.0250396728516,262.0,46215.90625,0.0,3506.57421875,1.0,278.1499938964844,280.97430419921875,291.60870361328125,294.5681457519531,293.1499938964844,293.1499938964844,278.1499938964844,35809.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911913275718688,1.0,0.0,0.0,3.911277294158936,3.911303997039795,1.0207761533820303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.07470703125,0.0,1842.2193603515625,1895.4371337890625,0.0,4225.2177734375,0.9638553857803344,1.0,0.0,3.0,1.0,0.0
12151440,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.7790010571479797,0.4068995118141174,0.3716678321361542,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.8850237727165222,0.604852557182312,0.5770217180252075,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.879124641418457,0.5942422747612,0.4179078936576843,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7407957911491394,0.3479252457618713,0.335698127746582,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.6445138454437256,0.2273349910974502,1.0539054870605469,285.1161804199219,284.95001220703125,299.6116638183594,288.6041564941406,297.9811706542969,297.27703857421875,285.1160583496094,1.0,0.6655192375183105,0.4024042785167694,0.4024042785167694,1.0,1.0,-3.3097715377807617,0.9988807439804076,2.310890913009644,0.2527662217617035,0.9737067222595216,0.9737067222595216,0.0,255.0250396728516,262.0,46215.90625,0.0,3506.57421875,1.0,278.1499938964844,280.97430419921875,291.60870361328125,294.5681457519531,293.1499938964844,293.1499938964844,278.1499938964844,35809.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911913275718688,1.0,0.0,0.0,3.911277294158936,3.911303997039795,1.0207761533820303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.07470703125,0.0,1842.2193603515625,1895.4371337890625,0.0,4225.2177734375,0.9638553857803344,1.0,0.0,3.0,1.0,0.0
