time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151500,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.7777214050292969,0.4064738154411316,0.3713435232639313,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.8836081624031067,0.604338526725769,0.5766028761863708,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.8790372610092163,0.5964020490646362,0.419443130493164,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.7399763464927673,0.3480100333690643,0.3358374536037445,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.6437347531318665,0.2273279428482055,1.054151177406311,285.1144104003906,284.95001220703125,299.6015930175781,288.5959777832031,297.97760009765625,297.2772521972656,285.1142883300781,1.0,0.6664788722991943,0.4020326435565948,0.4020326435565948,1.0,1.0,-3.311187028884888,0.9983384013175964,2.3128485679626465,0.2518944144248962,0.974778950214386,0.974778950214386,0.0,256.5447998046875,262.0,46230.265625,0.0,3518.448974609375,1.0,278.1499938964844,280.97271728515625,291.6004638671875,294.56072998046875,293.1499938964844,293.1499938964844,278.1499938964844,35812.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916368126869202,1.0,0.0,0.0,3.914685249328613,3.9147119522094727,1.0225556934528868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.53369140625,0.0,1846.5625,1895.4371337890625,0.0,4229.025390625,0.9646260142326356,1.0,0.0,3.0,1.0,0.0
12151560,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.7764517068862915,0.406046062707901,0.3710173964500427,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8821999430656433,0.6038147211074829,0.576174795627594,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.878953754901886,0.5985603332519531,0.4209777414798736,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.7391628623008728,0.3480904102325439,0.3359726369380951,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.6429628133773804,0.2273188680410385,1.054388165473938,285.1126403808594,284.95001220703125,299.59149169921875,288.5877685546875,297.9740295410156,297.2774353027344,285.1125183105469,1.0,0.6674337387084961,0.4016706943511963,0.4016706943511963,1.0,1.0,-3.312573194503784,0.9978095293045044,2.3147635459899902,0.2510439157485962,0.975839138031006,0.975839138031006,0.0,258.0645446777344,265.0,46244.0390625,0.0,3530.2646484375,1.0,278.1499938964844,280.9711303710937,291.5922241210937,294.5532531738281,293.1499938964844,293.1499938964844,278.1499938964844,35815.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920761585235596,1.0,0.0,0.0,3.918037414550781,3.9180641174316406,1.0243077213090146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.93505859375,0.0,1850.841796875,1895.4371337890625,0.0,4232.77783203125,0.9653840661048888,1.0,0.0,3.0,1.0,0.0
12151620,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.7739419341087341,0.405184268951416,0.3703596293926239,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8794060349464417,0.6027383208274841,0.5752915740013123,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8787974119186401,0.6028719544410706,0.4240438938140869,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7375531196594238,0.3482380509376526,0.3362308144569397,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.6414399743080139,0.2272948175668716,1.0548360347747805,285.1090393066406,284.95001220703125,299.5713195800781,288.57135009765625,297.96685791015625,297.2777404785156,285.1089172363281,1.0,0.669329047203064,0.4009467661380768,0.4009467661380768,1.0,1.0,-3.315256357192993,0.9967196583747864,2.318536758422852,0.2493344247341156,0.9779232144355774,0.9779232144355774,0.0,261.1040344238281,268.0,46269.81640625,0.0,3553.717529296875,1.0,278.1499938964844,280.968017578125,291.57568359375,294.5381164550781,293.1499938964844,293.1499938964844,278.1499938964844,35821.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929357767105104,1.0,0.0,0.0,3.924575805664064,3.924602508544922,1.0277292403770844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.5712890625,0.0,1859.2091064453125,1895.4371337890625,0.0,4240.1123046875,0.9668628573417664,1.0,0.0,3.0,1.0,0.0
12151680,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.7739419341087341,0.405184268951416,0.3703596293926239,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8794060349464417,0.6027383208274841,0.5752915740013123,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8787974119186401,0.6028719544410706,0.4240438938140869,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7375531196594238,0.3482380509376526,0.3362308144569397,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.6414399743080139,0.2272948175668716,1.0548360347747805,285.1090393066406,284.95001220703125,299.5713195800781,288.57135009765625,297.96685791015625,297.2777404785156,285.1089172363281,1.0,0.669329047203064,0.4009467661380768,0.4009467661380768,1.0,1.0,-3.315256357192993,0.9967196583747864,2.318536758422852,0.2493344247341156,0.9779232144355774,0.9779232144355774,0.0,261.1040344238281,268.0,46269.81640625,0.0,3553.717529296875,1.0,278.1499938964844,280.968017578125,291.57568359375,294.5381164550781,293.1499938964844,293.1499938964844,278.1499938964844,35821.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929357767105104,1.0,0.0,0.0,3.924575805664064,3.924602508544922,1.0277292403770844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.5712890625,0.0,1859.2091064453125,1895.4371337890625,0.0,4240.1123046875,0.9668628573417664,1.0,0.0,3.0,1.0,0.0
12151740,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.7714715600013733,0.4043144583702087,0.3696948587894439,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.876642644405365,0.6016251444816589,0.5743738412857056,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.8786523342132568,0.607171893119812,0.4271028041839599,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.7359652519226074,0.348368763923645,0.336473137140274,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.6399440169334412,0.2272630184888839,1.05525004863739,285.1053771972656,284.95001220703125,299.5511169433594,288.554931640625,297.9596252441406,297.2779846191406,285.1052551269531,1.0,0.6712053418159485,0.4002228379249573,0.4002228379249573,1.0,1.0,-3.317821264266968,0.99558287858963,2.3222384452819824,0.2476097643375396,0.9799586534500122,0.9799586534500122,0.0,264.1434631347656,271.0,46293.30859375,0.0,3576.9296875,1.0,278.1499938964844,280.96490478515625,291.55914306640625,294.5228576660156,293.1499938964844,293.1499938964844,278.1499938964844,35827.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937687516212464,1.0,0.0,0.0,3.930897235870361,3.9309241771698,1.0310427569493186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.00244140625,0.0,1867.3248291015625,1895.4371337890625,0.0,4247.2099609375,0.9682928919792176,1.0,0.0,3.0,1.0,0.0
12151800,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.7714715600013733,0.4043144583702087,0.3696948587894439,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.876642644405365,0.6016251444816589,0.5743738412857056,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.8786523342132568,0.607171893119812,0.4271028041839599,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.7359652519226074,0.348368763923645,0.336473137140274,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.6399440169334412,0.2272630184888839,1.05525004863739,285.1053771972656,284.95001220703125,299.5511169433594,288.554931640625,297.9596252441406,297.2779846191406,285.1052551269531,1.0,0.6712053418159485,0.4002228379249573,0.4002228379249573,1.0,1.0,-3.317821264266968,0.99558287858963,2.3222384452819824,0.2476097643375396,0.9799586534500122,0.9799586534500122,0.0,264.1434631347656,271.0,46293.30859375,0.0,3576.9296875,1.0,278.1499938964844,280.96490478515625,291.55914306640625,294.5228576660156,293.1499938964844,293.1499938964844,278.1499938964844,35827.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937687516212464,1.0,0.0,0.0,3.930897235870361,3.9309241771698,1.0310427569493186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.00244140625,0.0,1867.3248291015625,1895.4371337890625,0.0,4247.2099609375,0.9682928919792176,1.0,0.0,3.0,1.0,0.0
12151860,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.7690402269363403,0.4034367203712463,0.3690231144428253,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.8739097118377686,0.6004759073257446,0.5734221339225769,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.8785151839256287,0.6114547252655029,0.4301506876945495,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.734397292137146,0.3484824895858764,0.3366996049880981,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.6384733319282532,0.2272233664989471,1.055629849433899,285.1016845703125,284.95001220703125,299.5309143066406,288.53857421875,297.952392578125,297.2781066894531,285.1015625,1.0,0.6730620861053467,0.399517148733139,0.399517148733139,1.0,1.0,-3.320263385772705,0.9944473505020142,2.3258159160614014,0.2459188550710678,0.9819436073303224,0.9819436073303224,0.0,267.1828918457031,274.0,46314.51953125,0.0,3599.88720703125,1.0,278.1499938964844,280.9618225097656,291.5426330566406,294.5074768066406,293.1499938964844,293.1499938964844,278.1499938964844,35833.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945727586746216,1.0,0.0,0.0,3.937000274658203,3.937026977539064,1.0342466794099892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.24169921875,0.0,1875.18408203125,1895.4371337890625,0.0,4254.05126953125,0.969673752784729,1.0,0.0,3.0,1.0,0.0
12151920,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.7690402269363403,0.4034367203712463,0.3690231144428253,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.8739097118377686,0.6004759073257446,0.5734221339225769,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.8785151839256287,0.6114547252655029,0.4301506876945495,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.734397292137146,0.3484824895858764,0.3366996049880981,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.6384733319282532,0.2272233664989471,1.055629849433899,285.1016845703125,284.95001220703125,299.5309143066406,288.53857421875,297.952392578125,297.2781066894531,285.1015625,1.0,0.6730620861053467,0.399517148733139,0.399517148733139,1.0,1.0,-3.320263385772705,0.9944473505020142,2.3258159160614014,0.2459188550710678,0.9819436073303224,0.9819436073303224,0.0,267.1828918457031,274.0,46314.51953125,0.0,3599.88720703125,1.0,278.1499938964844,280.9618225097656,291.5426330566406,294.5074768066406,293.1499938964844,293.1499938964844,278.1499938964844,35833.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945727586746216,1.0,0.0,0.0,3.937000274658203,3.937026977539064,1.0342466794099892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.24169921875,0.0,1875.18408203125,1895.4371337890625,0.0,4254.05126953125,0.969673752784729,1.0,0.0,3.0,1.0,0.0
12151980,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.7666481733322144,0.4025518596172333,0.3683450520038605,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.8712088465690613,0.5992937684059143,0.5724392533302307,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.8783849477767944,0.6157195568084717,0.4331862032413482,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.732848584651947,0.3485804796218872,0.3369112610816955,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.6370270252227783,0.2271762639284134,1.0559769868850708,285.09796142578125,284.95001220703125,299.5107116699219,288.5223693847656,297.9450988769531,297.27813720703125,285.09783935546875,1.0,0.6748999953269958,0.3988114595413208,0.3988114595413208,1.0,1.0,-3.3225884437561035,0.99326753616333,2.329320907592773,0.2442146986722946,0.9838787913322448,0.9838787913322448,0.0,270.22198486328125,277.0,46333.6015625,0.0,3622.599609375,1.0,278.1499938964844,280.9587707519531,291.5262756347656,294.4920654296875,293.1499938964844,293.1499938964844,278.1499938964844,35839.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953468441963196,1.0,0.0,0.0,3.942893266677856,3.942920207977295,1.0373452141720918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.31494140625,0.0,1882.796142578125,1895.4371337890625,0.0,4260.63037109375,0.9710074067115784,1.0,0.0,3.0,1.0,0.0
12152040,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.7666481733322144,0.4025518596172333,0.3683450520038605,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.8712088465690613,0.5992937684059143,0.5724392533302307,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.8783849477767944,0.6157195568084717,0.4331862032413482,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.732848584651947,0.3485804796218872,0.3369112610816955,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.6370270252227783,0.2271762639284134,1.0559769868850708,285.09796142578125,284.95001220703125,299.5107116699219,288.5223693847656,297.9450988769531,297.27813720703125,285.09783935546875,1.0,0.6748999953269958,0.3988114595413208,0.3988114595413208,1.0,1.0,-3.3225884437561035,0.99326753616333,2.329320907592773,0.2442146986722946,0.9838787913322448,0.9838787913322448,0.0,270.22198486328125,277.0,46333.6015625,0.0,3622.599609375,1.0,278.1499938964844,280.9587707519531,291.5262756347656,294.4920654296875,293.1499938964844,293.1499938964844,278.1499938964844,35839.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953468441963196,1.0,0.0,0.0,3.942893266677856,3.942920207977295,1.0373452141720918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.31494140625,0.0,1882.796142578125,1895.4371337890625,0.0,4260.63037109375,0.9710074067115784,1.0,0.0,3.0,1.0,0.0
12152100,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.76546710729599,0.4021070897579193,0.3680039644241333,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8698710799217224,0.5986917018890381,0.5719374418258667,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8783226609230042,0.6178459525108337,0.4346996545791626,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.732081413269043,0.3486241996288299,0.3370121121406555,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.6363128423690796,0.2271502017974853,1.056139349937439,285.0960693359375,284.95001220703125,299.5006103515625,288.5143127441406,297.9414367675781,297.27813720703125,285.095947265625,1.0,0.6758124232292175,0.3984586298465729,0.3984586298465729,1.0,1.0,-3.323711395263672,0.992661952972412,2.33104944229126,0.2433574795722961,0.9848288297653198,0.9848288297653198,0.0,271.74139404296875,277.0,46342.44140625,0.0,3633.873046875,1.0,278.1499938964844,280.957275390625,291.5181579589844,294.484375,293.1499938964844,293.1499938964844,278.1499938964844,35842.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957225918769836,1.0,0.0,0.0,3.945766687393189,3.945793628692627,1.0388577038611402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.30126953125,0.0,1886.5157470703125,1895.4371337890625,0.0,4263.8203125,0.9716577529907228,1.0,0.0,3.0,1.0,0.0
12152160,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.7642959952354431,0.4016607999801636,0.3676614165306091,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8685416579246521,0.5980818271636963,0.5714280605316162,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.878261923789978,0.6199671030044556,0.4362096190452575,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.7313185930252075,0.3486639857292175,0.337109237909317,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.6356043815612793,0.2271222472190857,1.0562933683395386,285.0942077636719,284.95001220703125,299.490478515625,288.5063171386719,297.93780517578125,297.2781066894531,285.09405517578125,1.0,0.6767199635505676,0.3981145918369293,0.3981145918369293,1.0,1.0,-3.324804782867432,0.992068350315094,2.3327364921569824,0.2425199747085571,0.9857653975486756,0.9857653975486756,0.0,273.2602844238281,280.0,46350.77734375,0.0,3645.0810546875,1.0,278.1499938964844,280.9557800292969,291.51007080078125,294.4766845703125,293.1499938964844,293.1499938964844,278.1499938964844,35845.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960902333259584,1.0,0.0,0.0,3.94858455657959,3.948611497879028,1.0403421129012711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.25537109375,0.0,1890.168701171875,1895.4371337890625,0.0,4266.93994140625,0.9722956418991088,1.0,0.0,3.0,1.0,0.0
12152220,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7619838118553162,0.4007640779018402,0.3669726550579071,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8659087419509888,0.596841037273407,0.5703892707824707,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8781458735466003,0.6241964101791382,0.4392202198505401,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7298058867454529,0.3487332165241241,0.3372936248779297,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6342041492462158,0.2270612567663192,1.0565787553787231,285.0904235839844,284.95001220703125,299.47027587890625,288.4905090332031,297.93048095703125,297.2779846191406,285.0903015136719,1.0,0.6785217523574829,0.397426575422287,0.397426575422287,1.0,1.0,-3.326912879943848,0.9908532500267028,2.3360595703125,0.2408375591039657,0.987600326538086,0.987600326538086,0.0,276.2969055175781,283.0,46366.09375,0.0,3667.32470703125,1.0,278.1499938964844,280.9527893066406,291.494140625,294.4614562988281,293.1499938964844,293.1499938964844,278.1499938964844,35850.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968013763427734,1.0,0.0,0.0,3.954066514968872,3.9540936946868896,1.0432328281240189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.08154296875,0.0,1897.2896728515625,1895.4371337890625,0.0,4272.96923828125,0.973536729812622,1.0,0.0,3.0,1.0,0.0
12152280,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7619838118553162,0.4007640779018402,0.3669726550579071,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8659087419509888,0.596841037273407,0.5703892707824707,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8781458735466003,0.6241964101791382,0.4392202198505401,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7298058867454529,0.3487332165241241,0.3372936248779297,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6342041492462158,0.2270612567663192,1.0565787553787231,285.0904235839844,284.95001220703125,299.47027587890625,288.4905090332031,297.93048095703125,297.2779846191406,285.0903015136719,1.0,0.6785217523574829,0.397426575422287,0.397426575422287,1.0,1.0,-3.326912879943848,0.9908532500267028,2.3360595703125,0.2408375591039657,0.987600326538086,0.987600326538086,0.0,276.2969055175781,283.0,46366.09375,0.0,3667.32470703125,1.0,278.1499938964844,280.9527893066406,291.494140625,294.4614562988281,293.1499938964844,293.1499938964844,278.1499938964844,35850.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968013763427734,1.0,0.0,0.0,3.954066514968872,3.9540936946868896,1.0432328281240189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.08154296875,0.0,1897.2896728515625,1895.4371337890625,0.0,4272.96923828125,0.973536729812622,1.0,0.0,3.0,1.0,0.0
12152340,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.759711742401123,0.3998626470565796,0.3662795424461365,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.8633111119270325,0.5955742001533508,0.5693256258964539,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.8780366778373718,0.6284079551696777,0.4422183036804199,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.7283095717430115,0.3487892746925354,0.3374654948711395,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.6328253746032715,0.2269938588142395,1.056835412979126,285.086669921875,284.95001220703125,299.4501037597656,288.4750366210937,297.92315673828125,297.27783203125,285.0865173339844,1.0,0.6803064346313477,0.3967385590076446,0.3967385590076446,1.0,1.0,-3.32892107963562,0.989599108695984,2.339322090148926,0.2391417920589447,0.9893839359283448,0.9893839359283448,0.0,279.33184814453125,286.0,46379.73046875,0.0,3689.348388671875,1.0,278.1499938964844,280.94989013671875,291.4784545898437,294.4463806152344,293.1499938964844,293.1499938964844,278.1499938964844,35855.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974797368049622,1.0,0.0,0.0,3.9593465328216553,3.9593734741210938,1.0460206567586283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.8212890625,0.0,1904.1663818359373,1895.4371337890625,0.0,4278.7138671875,0.9747321605682372,1.0,0.0,3.0,1.0,0.0
12152400,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.759711742401123,0.3998626470565796,0.3662795424461365,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.8633111119270325,0.5955742001533508,0.5693256258964539,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.8780366778373718,0.6284079551696777,0.4422183036804199,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.7283095717430115,0.3487892746925354,0.3374654948711395,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.6328253746032715,0.2269938588142395,1.056835412979126,285.086669921875,284.95001220703125,299.4501037597656,288.4750366210937,297.92315673828125,297.27783203125,285.0865173339844,1.0,0.6803064346313477,0.3967385590076446,0.3967385590076446,1.0,1.0,-3.32892107963562,0.989599108695984,2.339322090148926,0.2391417920589447,0.9893839359283448,0.9893839359283448,0.0,279.33184814453125,286.0,46379.73046875,0.0,3689.348388671875,1.0,278.1499938964844,280.94989013671875,291.4784545898437,294.4463806152344,293.1499938964844,293.1499938964844,278.1499938964844,35855.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974797368049622,1.0,0.0,0.0,3.9593465328216553,3.9593734741210938,1.0460206567586283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.8212890625,0.0,1904.1663818359373,1895.4371337890625,0.0,4278.7138671875,0.9747321605682372,1.0,0.0,3.0,1.0,0.0
12152460,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7577455043792725,0.3990663290023803,0.365666776895523,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.8610556721687317,0.5944411754608154,0.5683721303939819,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.8779467940330505,0.6321009397506714,0.4448472857475281,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7270057797431946,0.3488291501998901,0.3376077711582184,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.6316292881965637,0.2269299924373626,1.0570406913757324,285.0833740234375,284.95001220703125,299.4323425292969,288.461669921875,297.916748046875,297.27764892578125,285.0832214355469,1.0,0.6818642616271973,0.3961642384529114,0.3961642384529114,1.0,1.0,-3.3306171894073486,0.9885522723197936,2.34206485748291,0.237724557518959,0.990914523601532,0.990914523601532,0.0,282.0013427734375,286.0,46390.61328125,0.0,3708.5732421875,1.0,278.1499938964844,280.9473571777344,291.4649658203125,294.43328857421875,293.1499938964844,293.1499938964844,278.1499938964844,35860.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980491995811462,1.0,0.0,0.0,3.963839292526245,3.963866472244263,1.0483960295459838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.79296875,0.0,1910.0322265625,1895.4371337890625,0.0,4283.53173828125,0.9757496118545532,1.0,0.0,3.0,1.0,0.0
12152520,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.7574797868728638,0.3989575803279876,0.3655830919742584,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8607503771781921,0.5942856669425964,0.5682411193847656,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.877934992313385,0.632603645324707,0.4452052116394043,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.726828932762146,0.3488340377807617,0.3376266360282898,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.631467342376709,0.2269210219383239,1.0570675134658811,285.0829162597656,284.95001220703125,299.429931640625,288.4598693847656,297.9158630371094,297.2776184082031,285.0827941894531,1.0,0.6820759177207947,0.3960859179496765,0.3960859179496765,1.0,1.0,-3.3308444023132324,0.9884082674980164,2.342436075210572,0.2375311106443405,0.9911208748817444,0.9911208748817444,0.0,282.3653564453125,289.0,46392.02734375,0.0,3711.186279296875,1.0,278.1499938964844,280.947021484375,291.463134765625,294.4315185546875,293.1499938964844,293.1499938964844,278.1499938964844,35861.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981247782707214,1.0,0.0,0.0,3.964442729949951,3.9644699096679688,1.048715262186306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.51416015625,0.0,1910.8211669921875,1895.4371337890625,0.0,4284.17041015625,0.9758862257003784,1.0,0.0,3.0,1.0,0.0
12152580,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.7552876472473145,0.398049384355545,0.364883691072464,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8582263588905334,0.5929756164550781,0.5671359896659851,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8778401613235474,0.6367815136909485,0.4481796622276306,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.7253621816635132,0.3488670885562897,0.337776631116867,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.6301286816596985,0.2268427014350891,1.0572748184204102,285.0791931152344,284.95001220703125,299.4097595214844,288.4451599121094,297.9085693359375,297.2773742675781,285.0790710449219,1.0,0.6838297843933105,0.3954332768917084,0.3954332768917084,1.0,1.0,-3.332680940628052,0.9871867299079896,2.345494270324707,0.2359113991260528,0.9928064942359924,0.9928064942359924,0.0,285.3965759277344,292.0,46402.9765625,0.0,3732.828125,1.0,278.1499938964844,280.9442138671875,291.4482421875,294.4170227050781,293.1499938964844,293.1499938964844,278.1499938964844,35866.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987363219261168,1.0,0.0,0.0,3.9693424701690674,3.969369649887085,1.0513090273889247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.1796875,0.0,1917.234619140625,1895.4371337890625,0.0,4289.33837890625,0.9769960045814514,1.0,0.0,3.0,1.0,0.0
12152640,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.7552876472473145,0.398049384355545,0.364883691072464,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8582263588905334,0.5929756164550781,0.5671359896659851,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8778401613235474,0.6367815136909485,0.4481796622276306,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.7253621816635132,0.3488670885562897,0.337776631116867,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.6301286816596985,0.2268427014350891,1.0572748184204102,285.0791931152344,284.95001220703125,299.4097595214844,288.4451599121094,297.9085693359375,297.2773742675781,285.0790710449219,1.0,0.6838297843933105,0.3954332768917084,0.3954332768917084,1.0,1.0,-3.332680940628052,0.9871867299079896,2.345494270324707,0.2359113991260528,0.9928064942359924,0.9928064942359924,0.0,285.3965759277344,292.0,46402.9765625,0.0,3732.828125,1.0,278.1499938964844,280.9442138671875,291.4482421875,294.4170227050781,293.1499938964844,293.1499938964844,278.1499938964844,35866.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987363219261168,1.0,0.0,0.0,3.9693424701690674,3.969369649887085,1.0513090273889247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.1796875,0.0,1917.234619140625,1895.4371337890625,0.0,4289.33837890625,0.9769960045814514,1.0,0.0,3.0,1.0,0.0
12152700,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.7542064189910889,0.3975943326950073,0.3645331263542175,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.8569782972335815,0.5923136472702026,0.5665767192840576,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8777953386306763,0.6388643383979797,0.4496624767780304,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7246336936950684,0.3488796651363373,0.3378478586673736,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.6294662952423096,0.2268017381429672,1.0573703050613403,285.0773620605469,284.95001220703125,299.3996887207031,288.4379577636719,297.9049377441406,297.2772521972656,285.0772399902344,1.0,0.6847014427185059,0.3951069414615631,0.3951069414615631,1.0,1.0,-3.33357048034668,0.9865646362304688,2.347005844116211,0.2350971549749374,0.99363112449646,0.99363112449646,0.0,286.9114990234375,292.0,46408.02734375,0.0,3743.584716796875,1.0,278.1499938964844,280.9428405761719,291.44097900390625,294.409912109375,293.1499938964844,293.1499938964844,278.1499938964844,35868.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990293383598328,1.0,0.0,0.0,3.971723556518554,3.971750736236572,1.0525707239139592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.01171875,0.0,1920.3570556640625,1895.4371337890625,0.0,4291.8125,0.977535367012024,1.0,0.0,3.0,1.0,0.0
12152760,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.7531349062919617,0.3971388638019562,0.3641821146011352,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8557395339012146,0.591647207736969,0.5660130977630615,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8777519464492798,0.6409420371055603,0.4511419236660003,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7239080667495728,0.3488895893096924,0.3379165530204773,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.6288082003593445,0.2267595678567886,1.0574603080749512,285.0755310058594,284.95001220703125,299.3896484375,288.4308776855469,297.9013061523437,297.277099609375,285.0754089355469,1.0,0.6855694651603699,0.394785463809967,0.394785463809967,1.0,1.0,-3.3344407081604004,0.9859480261802672,2.3484926223754883,0.2342912554740905,0.9944429993629456,0.9944429993629456,0.0,288.4257507324219,295.0,46412.80859375,0.0,3754.296630859375,1.0,278.1499938964844,280.9414978027344,291.433837890625,294.4029235839844,293.1499938964844,293.1499938964844,278.1499938964844,35871.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993140697479248,1.0,0.0,0.0,3.9740567207336426,3.9740841388702393,1.053807750395208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.84912109375,0.0,1923.419921875,1895.4371337890625,0.0,4294.2158203125,0.978063941001892,1.0,0.0,3.0,1.0,0.0
12152820,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.7510194182395935,0.3962255716323852,0.3634783625602722,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8532883524894714,0.590300977230072,0.5648735761642456,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8776658773422241,0.6450762152671814,0.4540878236293793,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.7224636077880859,0.3489013910293579,0.338046669960022,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.6275036931037903,0.2266718447208404,1.057625651359558,285.0718994140625,284.95001220703125,299.3695373535156,288.41717529296875,297.89404296875,297.2767639160156,285.07177734375,1.0,0.6872953176498413,0.3941425383090973,0.3941425383090973,1.0,1.0,-3.336122274398804,0.9846938848495485,2.351428270339966,0.2326642572879791,0.9960309267044068,0.9960309267044068,0.0,291.4541320800781,298.0,46421.5390625,0.0,3775.593994140625,1.0,278.1499938964844,280.9388427734375,291.41998291015625,294.3892822265625,293.1499938964844,293.1499938964844,278.1499938964844,35876.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999851942062378,1.0,0.0,0.0,3.978591918945313,3.97861909866333,1.0562142733760993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.5439453125,0.0,1929.3834228515625,1895.4371337890625,0.0,4298.751953125,0.9790912866592408,1.0,0.0,3.0,1.0,0.0
12152880,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.7510194182395935,0.3962255716323852,0.3634783625602722,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8532883524894714,0.590300977230072,0.5648735761642456,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8776658773422241,0.6450762152671814,0.4540878236293793,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.7224636077880859,0.3489013910293579,0.338046669960022,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.6275036931037903,0.2266718447208404,1.057625651359558,285.0718994140625,284.95001220703125,299.3695373535156,288.41717529296875,297.89404296875,297.2767639160156,285.07177734375,1.0,0.6872953176498413,0.3941425383090973,0.3941425383090973,1.0,1.0,-3.336122274398804,0.9846938848495485,2.351428270339966,0.2326642572879791,0.9960309267044068,0.9960309267044068,0.0,291.4541320800781,298.0,46421.5390625,0.0,3775.593994140625,1.0,278.1499938964844,280.9388427734375,291.41998291015625,294.3892822265625,293.1499938964844,293.1499938964844,278.1499938964844,35876.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999851942062378,1.0,0.0,0.0,3.978591918945313,3.97861909866333,1.0562142733760993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.5439453125,0.0,1929.3834228515625,1895.4371337890625,0.0,4298.751953125,0.9790912866592408,1.0,0.0,3.0,1.0,0.0
12152940,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.7489316463470459,0.3953017294406891,0.362768292427063,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8508641719818115,0.5889296531677246,0.5637149214744568,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8775568008422852,0.6491242051124573,0.4569897651672363,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.7210203409194946,0.3488975763320923,0.338165134191513,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.6262094974517822,0.226579487323761,1.0577749013900757,285.0682373046875,284.95001220703125,299.3494873046875,288.4040222167969,297.8865051269531,297.2760009765625,285.0680847167969,1.0,0.6890069246292114,0.3934996128082275,0.3934996128082275,1.0,1.0,-3.337686777114868,0.9833962321281432,2.35429048538208,0.2310179620981216,0.9975813031196594,0.9975813031196594,0.0,294.4907531738281,301.0,46428.72265625,0.0,3796.677001953125,1.0,278.1499938964844,280.9361877441406,291.4073791503906,294.3764953613281,293.1499938964844,293.1499938964844,278.1499938964844,35881.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9829916954040527,3.9830188751220703,1.0585516747596555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.3818359375,0.0,1935.182861328125,1895.4371337890625,0.0,4300.0,0.980088233947754,1.0,0.0,3.0,1.0,0.0
12153000,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.7489316463470459,0.3953017294406891,0.362768292427063,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8508641719818115,0.5889296531677246,0.5637149214744568,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8775568008422852,0.6491242051124573,0.4569897651672363,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.7210203409194946,0.3488975763320923,0.338165134191513,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.6262094974517822,0.226579487323761,1.0577749013900757,285.0682373046875,284.95001220703125,299.3494873046875,288.4040222167969,297.8865051269531,297.2760009765625,285.0680847167969,1.0,0.6890069246292114,0.3934996128082275,0.3934996128082275,1.0,1.0,-3.337686777114868,0.9833962321281432,2.35429048538208,0.2310179620981216,0.9975813031196594,0.9975813031196594,0.0,294.4907531738281,301.0,46428.72265625,0.0,3796.677001953125,1.0,278.1499938964844,280.9361877441406,291.4073791503906,294.3764953613281,293.1499938964844,293.1499938964844,278.1499938964844,35881.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9829916954040527,3.9830188751220703,1.0585516747596555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.3818359375,0.0,1935.182861328125,1895.4371337890625,0.0,4300.0,0.980088233947754,1.0,0.0,3.0,1.0,0.0
12153060,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.7468677759170532,0.3943666517734527,0.3620471358299255,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8484607934951782,0.587527871131897,0.5625255703926086,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8774115443229675,0.653095006942749,0.459826648235321,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.7195702791213989,0.3488723933696747,0.3382629454135895,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.6249208450317383,0.2264786511659622,1.057889699935913,285.0644836425781,284.95001220703125,299.3294982910156,288.3915100097656,297.8787841796875,297.27496337890625,285.0643310546875,1.0,0.6906942129135132,0.3928574025630951,0.3928574025630951,1.0,1.0,-3.3390567302703857,0.9820302724838256,2.3570265769958496,0.229350596666336,0.9990723133087158,0.9990723133087158,0.0,297.53228759765625,289.0,46433.56640625,0.0,3817.33544921875,1.0,278.1499938964844,280.9335327148437,291.39678955078125,294.36572265625,293.1499938964844,293.1499938964844,278.1499938964844,35885.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9871888160705566,3.987216234207153,1.060783802131482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.45947265625,0.0,1940.726806640625,1895.4371337890625,0.0,4300.0,0.9810394048690796,1.0,0.0,3.0,1.0,0.0
12153120,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.7468677759170532,0.3943666517734527,0.3620471358299255,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8484607934951782,0.587527871131897,0.5625255703926086,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8774115443229675,0.653095006942749,0.459826648235321,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.7195702791213989,0.3488723933696747,0.3382629454135895,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.6249208450317383,0.2264786511659622,1.057889699935913,285.0644836425781,284.95001220703125,299.3294982910156,288.3915100097656,297.8787841796875,297.27496337890625,285.0643310546875,1.0,0.6906942129135132,0.3928574025630951,0.3928574025630951,1.0,1.0,-3.3390567302703857,0.9820302724838256,2.3570265769958496,0.229350596666336,0.9990723133087158,0.9990723133087158,0.0,297.53228759765625,289.0,46433.56640625,0.0,3817.33544921875,1.0,278.1499938964844,280.9335327148437,291.39678955078125,294.36572265625,293.1499938964844,293.1499938964844,278.1499938964844,35885.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9871888160705566,3.987216234207153,1.060783802131482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.45947265625,0.0,1940.726806640625,1895.4371337890625,0.0,4300.0,0.9810394048690796,1.0,0.0,3.0,1.0,0.0
12153180,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7483013272285461,0.3934486806392669,0.3610750734806061,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8501282930374146,0.5861281156539917,0.5610590577125549,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8817204833030701,0.6570578813552856,0.4624500274658203,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7214285731315613,0.3488495945930481,0.3380854427814483,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6264157295227051,0.2263876050710678,1.0567299127578735,285.0587463378906,284.95001220703125,299.3095397949219,288.3797302246094,297.870849609375,297.273681640625,285.0585021972656,1.0,0.6882205009460449,0.3922151923179626,0.3922151923179626,1.0,1.0,-3.337674856185913,0.9797168374061584,2.3579580783843994,0.2274048924446106,1.0,1.0,0.0,293.59033203125,277.0,46412.0078125,0.0,3791.5400390625,1.0,278.1499938964844,280.9296569824219,291.3865966796875,294.3546142578125,293.1499938964844,293.1499938964844,278.1499938964844,35901.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.991021633148194,3.99104905128479,1.0628241398080718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.43359375,0.0,1945.8922119140625,1895.4371337890625,0.0,4300.0,0.9819087386131288,1.0,0.0,3.0,1.0,0.0
12153240,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7483013272285461,0.3934486806392669,0.3610750734806061,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8501282930374146,0.5861281156539917,0.5610590577125549,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8817204833030701,0.6570578813552856,0.4624500274658203,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7214285731315613,0.3488495945930481,0.3380854427814483,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6264157295227051,0.2263876050710678,1.0567299127578735,285.0587463378906,284.95001220703125,299.3095397949219,288.3797302246094,297.870849609375,297.273681640625,285.0585021972656,1.0,0.6882205009460449,0.3922151923179626,0.3922151923179626,1.0,1.0,-3.337674856185913,0.9797168374061584,2.3579580783843994,0.2274048924446106,1.0,1.0,0.0,293.59033203125,277.0,46412.0078125,0.0,3791.5400390625,1.0,278.1499938964844,280.9296569824219,291.3865966796875,294.3546142578125,293.1499938964844,293.1499938964844,278.1499938964844,35901.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.991021633148194,3.99104905128479,1.0628241398080718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.43359375,0.0,1945.8922119140625,1895.4371337890625,0.0,4300.0,0.9819087386131288,1.0,0.0,3.0,1.0,0.0
12153300,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7498996257781982,0.3930107057094574,0.3605439066886902,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8519822955131531,0.5854430198669434,0.5602719783782959,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8850033283233643,0.65904700756073,0.4637171626091003,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7231718897819519,0.3488512337207794,0.3379415273666382,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.6278626918792725,0.2263602316379547,1.0559089183807373,285.0555725097656,284.95001220703125,299.299560546875,288.37408447265625,297.8669738769531,297.2731628417969,285.0553283691406,1.0,0.6862000226974487,0.3918940722942352,0.3918940722942352,1.0,1.0,-3.336453676223755,0.978379487991333,2.358074188232422,0.2263522744178772,1.0,1.0,0.0,289.9656982421875,277.0,46394.2109375,0.0,3767.95654296875,1.0,278.1499938964844,280.9277038574219,291.3813781738281,294.348388671875,293.1499938964844,293.1499938964844,278.1499938964844,35924.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9922590255737305,3.992286443710327,1.0634834097800194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.68408203125,0.0,1947.7100830078125,1895.4371337890625,0.0,4300.0,0.9822019338607788,1.0,0.0,3.0,1.0,0.0
