time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153360,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7519199252128601,0.3925884366035461,0.3600012362003326,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8543215990066528,0.5847691297531128,0.5594686269760132,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8888230919837952,0.6610435247421265,0.4649693667888641,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.725287914276123,0.3488638997077942,0.3377808332443237,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.629641592502594,0.2263477444648742,1.0550256967544556,285.052490234375,284.95001220703125,299.28961181640625,288.3686828613281,297.8632507324219,297.2727966308594,285.05224609375,1.0,0.6838235855102539,0.3916114866733551,0.3916114866733551,1.0,1.0,-3.33508563041687,0.9770953059196472,2.357990503311157,0.2253837883472442,1.0,1.0,0.0,285.6517944335937,265.0,46374.65625,0.0,3740.11376953125,1.0,278.1499938964844,280.9258728027344,291.3761291503906,294.3419494628906,293.1499938964844,293.1499938964844,278.1499938964844,35941.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9931962490081774,3.993223667144776,1.0639827223712928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.7841796875,0.0,1949.081298828125,1895.4371337890625,0.0,4300.0,0.9824250340461732,1.0,0.0,3.0,1.0,0.0
12153420,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.756862998008728,0.3917812407016754,0.3589066863059997,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8600316643714905,0.5834479928016663,0.5578415989875793,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8975876569747925,0.665054202079773,0.4674520492553711,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.730284571647644,0.348916620016098,0.3374395668506622,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.6339056491851807,0.2263603061437606,1.0532112121582031,285.0466003417969,284.95001220703125,299.269775390625,288.3584289550781,297.8561096191406,297.2723999023437,285.04638671875,1.0,0.6784546375274658,0.3910463452339172,0.3910463452339172,1.0,1.0,-3.332206010818481,0.974492609500885,2.357713460922241,0.2234419286251068,1.0,1.0,0.0,275.842529296875,253.0,46333.62890625,0.0,3677.433837890625,1.0,278.1499938964844,280.9224853515625,291.36572265625,294.3288879394531,293.1499938964844,293.1499938964844,278.1499938964844,35964.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994507789611816,3.994535207748413,1.064681782736443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.8349609375,0.0,1951.00244140625,1895.4371337890625,0.0,4300.0,0.9827369451522828,1.0,0.0,3.0,1.0,0.0
12153480,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.756862998008728,0.3917812407016754,0.3589066863059997,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8600316643714905,0.5834479928016663,0.5578415989875793,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8975876569747925,0.665054202079773,0.4674520492553711,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.730284571647644,0.348916620016098,0.3374395668506622,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.6339056491851807,0.2263603061437606,1.0532112121582031,285.0466003417969,284.95001220703125,299.269775390625,288.3584289550781,297.8561096191406,297.2723999023437,285.04638671875,1.0,0.6784546375274658,0.3910463452339172,0.3910463452339172,1.0,1.0,-3.332206010818481,0.974492609500885,2.357713460922241,0.2234419286251068,1.0,1.0,0.0,275.842529296875,253.0,46333.62890625,0.0,3677.433837890625,1.0,278.1499938964844,280.9224853515625,291.36572265625,294.3288879394531,293.1499938964844,293.1499938964844,278.1499938964844,35964.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994507789611816,3.994535207748413,1.064681782736443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.8349609375,0.0,1951.00244140625,1895.4371337890625,0.0,4300.0,0.9827369451522828,1.0,0.0,3.0,1.0,0.0
12153540,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7628607153892517,0.3910188972949981,0.3578158617019653,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8669391870498657,0.5821592211723328,0.5562059283256531,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9077537655830384,0.6690832376480103,0.4699186980724334,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7361714839935303,0.3490026295185089,0.3370907306671142,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.6390120387077332,0.2264193594455719,1.0514216423034668,285.0411682128906,284.95001220703125,299.25,288.3490905761719,297.8492431640625,297.2723083496094,285.0409851074219,1.0,0.6725411415100098,0.3904812037944793,0.3904812037944793,1.0,1.0,-3.32932186126709,0.9718890190124512,2.35743260383606,0.2214961647987365,1.0,1.0,0.0,265.0062866210937,241.0,46292.484375,0.0,3609.013671875,1.0,278.1499938964844,280.9194641113281,291.3557434082031,294.3161315917969,293.1499938964844,293.1499938964844,278.1499938964844,35978.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995283842086792,3.9953112602233887,1.065095489138912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.9794921875,0.0,1952.1397705078125,1895.4371337890625,0.0,4300.0,0.9829214811325072,1.0,0.0,3.0,1.0,0.0
12153600,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7628607153892517,0.3910188972949981,0.3578158617019653,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8669391870498657,0.5821592211723328,0.5562059283256531,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9077537655830384,0.6690832376480103,0.4699186980724334,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7361714839935303,0.3490026295185089,0.3370907306671142,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.6390120387077332,0.2264193594455719,1.0514216423034668,285.0411682128906,284.95001220703125,299.25,288.3490905761719,297.8492431640625,297.2723083496094,285.0409851074219,1.0,0.6725411415100098,0.3904812037944793,0.3904812037944793,1.0,1.0,-3.32932186126709,0.9718890190124512,2.35743260383606,0.2214961647987365,1.0,1.0,0.0,265.0062866210937,241.0,46292.484375,0.0,3609.013671875,1.0,278.1499938964844,280.9194641113281,291.3557434082031,294.3161315917969,293.1499938964844,293.1499938964844,278.1499938964844,35978.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995283842086792,3.9953112602233887,1.065095489138912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.9794921875,0.0,1952.1397705078125,1895.4371337890625,0.0,4300.0,0.9829214811325072,1.0,0.0,3.0,1.0,0.0
12153660,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7694873809814453,0.3903219103813171,0.3567822873592376,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8745487928390503,0.5809475779533386,0.554640531539917,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9193938374519348,0.6729606986045837,0.4722794890403747,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7425872683525085,0.3491105437278747,0.3367609679698944,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.6446454524993896,0.2265124171972274,1.0497796535491943,285.036376953125,284.95001220703125,299.2312927246094,288.3406677246094,297.8429870605469,297.2724609375,285.0361633300781,1.0,0.6665821671485901,0.3899976015090942,0.3899976015090942,1.0,1.0,-3.326664686203003,0.9695919752120972,2.357072591781616,0.2197958528995514,1.0,1.0,0.0,254.0970001220703,241.0,46254.30078125,0.0,3540.823486328125,1.0,278.1499938964844,280.9168701171875,291.3467102050781,294.3044738769531,293.1499938964844,293.1499938964844,278.1499938964844,35986.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995727062225342,3.9957544803619385,1.0653317303876977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.6044921875,0.0,1952.7894287109373,1895.4371337890625,0.0,4300.0,0.983026921749115,1.0,0.0,3.0,1.0,0.0
12153720,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7697800397872925,0.3902933895587921,0.3567395210266113,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8748844265937805,0.5808974504470825,0.5545754432678223,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9199126362800598,0.6731222867965698,0.4723777770996094,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7428699731826782,0.3491154313087463,0.3367473781108856,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.6448947787284851,0.2265168279409408,1.0497127771377563,285.0361633300781,284.95001220703125,299.23052978515625,288.3403015136719,297.8427124023437,297.2724609375,285.0359802246094,1.0,0.6663305759429932,0.3899774551391601,0.3899774551391601,1.0,1.0,-3.326556444168091,0.9694973826408386,2.3570590019226074,0.2197252511978149,1.0,1.0,0.0,253.63731384277344,229.0,46252.734375,0.0,3537.961181640625,1.0,278.1499938964844,280.9167785644531,291.3463439941406,294.30401611328125,293.1499938964844,293.1499938964844,278.1499938964844,35987.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995741844177246,3.9957692623138414,1.065339688466338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.38427734375,0.0,1952.811279296875,1895.4371337890625,0.0,4300.0,0.9830304384231568,1.0,0.0,3.0,1.0,0.0
12153780,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.777584433555603,0.3895986080169678,0.3556815385818481,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8838189840316772,0.5796583890914917,0.5529562830924988,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9336053729057312,0.6771633625030518,0.4748311638832092,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7504094839096069,0.3492496013641357,0.336414486169815,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.6515748500823975,0.226645678281784,1.0481003522872925,285.0315246582031,284.95001220703125,299.21160888671875,288.3318176269531,297.83648681640625,297.2727355957031,285.0313415527344,1.0,0.6599521636962891,0.3894737064838409,0.3894737064838409,1.0,1.0,-3.323947191238404,0.9671659469604492,2.356781244277954,0.2179650217294693,1.0,1.0,0.0,241.99905395507807,217.0,46214.6640625,0.0,3465.85986328125,1.0,278.1499938964844,280.9142761230469,291.3373413085937,294.2924499511719,293.1499938964844,293.1499938964844,278.1499938964844,35992.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996014356613159,3.996041774749756,1.0654849802449462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.03271484375,0.0,1953.2108154296875,1895.4371337890625,0.0,4300.0,0.9830952286720276,1.0,0.0,3.0,1.0,0.0
12153840,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.777584433555603,0.3895986080169678,0.3556815385818481,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8838189840316772,0.5796583890914917,0.5529562830924988,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9336053729057312,0.6771633625030518,0.4748311638832092,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7504094839096069,0.3492496013641357,0.336414486169815,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.6515748500823975,0.226645678281784,1.0481003522872925,285.0315246582031,284.95001220703125,299.21160888671875,288.3318176269531,297.83648681640625,297.2727355957031,285.0313415527344,1.0,0.6599521636962891,0.3894737064838409,0.3894737064838409,1.0,1.0,-3.323947191238404,0.9671659469604492,2.356781244277954,0.2179650217294693,1.0,1.0,0.0,241.99905395507807,217.0,46214.6640625,0.0,3465.85986328125,1.0,278.1499938964844,280.9142761230469,291.3373413085937,294.2924499511719,293.1499938964844,293.1499938964844,278.1499938964844,35992.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996014356613159,3.996041774749756,1.0654849802449462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.03271484375,0.0,1953.2108154296875,1895.4371337890625,0.0,4300.0,0.9830952286720276,1.0,0.0,3.0,1.0,0.0
12153900,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7818205952644348,0.389260470867157,0.3551591336727142,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8886581063270569,0.5790457725524902,0.5521512627601624,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9408209323883056,0.6791830658912659,0.4760558903217315,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7545185089111328,0.3493230044841766,0.3362520933151245,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.6552320718765259,0.2267194092273712,1.0473273992538452,285.029296875,284.95001220703125,299.20233154296875,288.3276672363281,297.8334655761719,297.2729187011719,285.02911376953125,1.0,0.6567233800888062,0.3892218172550201,0.3892218172550201,1.0,1.0,-3.322699069976806,0.9660199284553528,2.356679201126098,0.2170865386724472,1.0,1.0,0.0,236.12759399414065,217.0,46196.26953125,0.0,3429.68359375,1.0,278.1499938964844,280.9131164550781,291.3329467773437,294.2868347167969,293.1499938964844,293.1499938964844,278.1499938964844,35993.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9961087703704834,3.996136426925659,1.0655354572008946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.4423828125,0.0,1953.3494873046875,1895.4371337890625,0.0,4300.0,0.9831177592277528,1.0,0.0,3.0,1.0,0.0
12153960,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7862874865531921,0.3889279365539551,0.3546409606933594,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8937533497810364,0.578437328338623,0.5513493418693542,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.948183298110962,0.6812012195587158,0.4772790968418121,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7588729858398438,0.3494000136852264,0.3360923528671264,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.6591163873672485,0.2267985492944717,1.0465755462646484,285.0271301269531,284.95001220703125,299.1931457519531,288.3236083984375,297.8305053710937,297.2731018066406,285.0269470214844,1.0,0.6534742116928101,0.3889994025230407,0.3889994025230407,1.0,1.0,-3.321485757827759,0.9649651050567628,2.356520652770996,0.2162881940603256,1.0,1.0,0.0,230.2346649169922,205.0,46178.296875,0.0,3393.492431640625,1.0,278.1499938964844,280.9119873046875,291.3286437988281,294.28131103515625,293.1499938964844,293.1499938964844,278.1499938964844,35995.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99618411064148,3.996211528778076,1.0655754749677726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.90625,0.0,1953.4595947265625,1895.4371337890625,0.0,4300.0,0.9831355810165404,1.0,0.0,3.0,1.0,0.0
12154020,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7959613800048828,0.3882800936698913,0.353618323802948,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9047901034355164,0.5772334337234497,0.5497556328773499,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9630932807922364,0.6852313280105591,0.4797197878360748,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7683974504470825,0.3495650887489319,0.3357813954353332,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.6676332950592041,0.2269733250141143,1.0451372861862185,285.0229797363281,284.95001220703125,299.1751708984375,288.3156433105469,297.82476806640625,297.2734680175781,285.0228271484375,1.0,0.6469218730926514,0.388554573059082,0.388554573059082,1.0,1.0,-3.31917142868042,0.9629051685333252,2.3562662601470947,0.2147059738636016,1.0,1.0,0.0,218.3948669433593,193.0,46143.63671875,0.0,3321.1357421875,1.0,278.1499938964844,280.9098205566406,291.3202819824219,294.2705993652344,293.1499938964844,293.1499938964844,278.1499938964844,35996.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9962871074676514,3.996314525604248,1.06563049939723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.00439453125,0.0,1953.61083984375,1895.4371337890625,0.0,4300.0,0.983160138130188,1.0,0.0,3.0,1.0,0.0
12154080,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7959613800048828,0.3882800936698913,0.353618323802948,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9047901034355164,0.5772334337234497,0.5497556328773499,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9630932807922364,0.6852313280105591,0.4797197878360748,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7683974504470825,0.3495650887489319,0.3357813954353332,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.6676332950592041,0.2269733250141143,1.0451372861862185,285.0229797363281,284.95001220703125,299.1751708984375,288.3156433105469,297.82476806640625,297.2734680175781,285.0228271484375,1.0,0.6469218730926514,0.388554573059082,0.388554573059082,1.0,1.0,-3.31917142868042,0.9629051685333252,2.3562662601470947,0.2147059738636016,1.0,1.0,0.0,218.3948669433593,193.0,46143.63671875,0.0,3321.1357421875,1.0,278.1499938964844,280.9098205566406,291.3202819824219,294.2705993652344,293.1499938964844,293.1499938964844,278.1499938964844,35996.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9962871074676514,3.996314525604248,1.06563049939723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.00439453125,0.0,1953.61083984375,1895.4371337890625,0.0,4300.0,0.983160138130188,1.0,0.0,3.0,1.0,0.0
12154140,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8066809773445129,0.387653112411499,0.3526129722595215,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9180018305778505,0.5760452747344971,0.5481751561164856,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9778329730033876,0.6892494559288025,0.4821512401103973,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7791268229484558,0.3497430384159088,0.3354811370372772,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6772456765174866,0.2271675616502761,1.0437803268432615,285.0190734863281,284.95001220703125,299.1576232910156,288.3079528808594,297.81915283203125,297.2738342285156,285.0189208984375,1.0,0.6403114199638367,0.3881097435951233,0.3881097435951233,1.0,1.0,-3.316993236541748,0.960892617702484,2.3561007976531982,0.2131281197071075,1.0,1.0,0.0,206.5147399902344,181.0,46110.6015625,0.0,3248.9560546875,1.0,278.1499938964844,280.9078063964844,291.3122253417969,294.26031494140625,293.1499938964844,293.1499938964844,278.1499938964844,35998.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996350049972534,3.996377468109131,1.0656640370143575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.314453125,0.0,1953.703125,1895.4371337890625,0.0,4300.0,0.9831750988960266,1.0,0.0,3.0,1.0,0.0
12154200,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8066809773445129,0.387653112411499,0.3526129722595215,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9180018305778505,0.5760452747344971,0.5481751561164856,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9778329730033876,0.6892494559288025,0.4821512401103973,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7791268229484558,0.3497430384159088,0.3354811370372772,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6772456765174866,0.2271675616502761,1.0437803268432615,285.0190734863281,284.95001220703125,299.1576232910156,288.3079528808594,297.81915283203125,297.2738342285156,285.0189208984375,1.0,0.6403114199638367,0.3881097435951233,0.3881097435951233,1.0,1.0,-3.316993236541748,0.960892617702484,2.3561007976531982,0.2131281197071075,1.0,1.0,0.0,206.5147399902344,181.0,46110.6015625,0.0,3248.9560546875,1.0,278.1499938964844,280.9078063964844,291.3122253417969,294.26031494140625,293.1499938964844,293.1499938964844,278.1499938964844,35998.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996350049972534,3.996377468109131,1.0656640370143575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.314453125,0.0,1953.703125,1895.4371337890625,0.0,4300.0,0.9831750988960266,1.0,0.0,3.0,1.0,0.0
12154260,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8180331587791443,0.3870436251163482,0.3516229093074798,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9334542155265808,0.5748700499534607,0.5466063618659973,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.991955041885376,0.6932540535926819,0.4845730066299438,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7912061214447021,0.3499312400817871,0.3351901471614837,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6880744099617004,0.2273779064416885,1.0424938201904297,285.01531982421875,284.95001220703125,299.14044189453125,288.3005065917969,297.81365966796875,297.274169921875,285.0151672363281,1.0,0.6336532831192017,0.3876765966415405,0.3876765966415405,1.0,1.0,-3.3149306774139404,0.9589526653289796,2.355978012084961,0.2115853726863861,1.0,1.0,0.0,194.6206512451172,169.0,46078.97265625,0.0,3177.049072265625,1.0,278.1499938964844,280.9058837890625,291.3044128417969,294.2503967285156,293.1499938964844,293.1499938964844,278.1499938964844,35998.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9963901042938232,3.99641752243042,1.0656854101398494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.81103515625,0.0,1953.761962890625,1895.4371337890625,0.0,4300.0,0.9831846356391908,1.0,0.0,3.0,1.0,0.0
12154320,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8180331587791443,0.3870436251163482,0.3516229093074798,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9334542155265808,0.5748700499534607,0.5466063618659973,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.991955041885376,0.6932540535926819,0.4845730066299438,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7912061214447021,0.3499312400817871,0.3351901471614837,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6880744099617004,0.2273779064416885,1.0424938201904297,285.01531982421875,284.95001220703125,299.14044189453125,288.3005065917969,297.81365966796875,297.274169921875,285.0151672363281,1.0,0.6336532831192017,0.3876765966415405,0.3876765966415405,1.0,1.0,-3.3149306774139404,0.9589526653289796,2.355978012084961,0.2115853726863861,1.0,1.0,0.0,194.6206512451172,169.0,46078.97265625,0.0,3177.049072265625,1.0,278.1499938964844,280.9058837890625,291.3044128417969,294.2503967285156,293.1499938964844,293.1499938964844,278.1499938964844,35998.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9963901042938232,3.99641752243042,1.0656854101398494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.81103515625,0.0,1953.761962890625,1895.4371337890625,0.0,4300.0,0.9831846356391908,1.0,0.0,3.0,1.0,0.0
12154380,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8284953832626343,0.3864085674285888,0.3506877720355987,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.948016881942749,0.5736644268035889,0.545091986656189,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.6979159712791443,0.4794607162475586,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8028771281242371,0.3500907123088836,0.3349524736404419,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6985452175140381,0.2275708019733429,1.041494369506836,285.0066833496094,284.95001220703125,299.1236267089844,288.2933044433594,297.809814453125,297.2769775390625,285.0059509277344,1.0,0.6264507174491882,0.3872434198856354,0.3872434198856354,1.0,1.0,-3.304487943649292,0.9541560411453248,2.350332021713257,0.2093341052532196,1.0,1.0,0.0,183.9602813720703,157.0,45976.6875,0.0,3093.708740234375,1.0,278.1499938964844,280.9003295898437,291.2962951660156,294.2384033203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996416568756104,3.9964439868927,1.0656995073077269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.951171875,0.0,1953.80078125,1895.4371337890625,0.0,4300.0,0.983190894126892,1.0,0.0,3.0,1.0,0.0
12154440,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8284953832626343,0.3864085674285888,0.3506877720355987,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.948016881942749,0.5736644268035889,0.545091986656189,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.6979159712791443,0.4794607162475586,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8028771281242371,0.3500907123088836,0.3349524736404419,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6985452175140381,0.2275708019733429,1.041494369506836,285.0066833496094,284.95001220703125,299.1236267089844,288.2933044433594,297.809814453125,297.2769775390625,285.0059509277344,1.0,0.6264507174491882,0.3872434198856354,0.3872434198856354,1.0,1.0,-3.304487943649292,0.9541560411453248,2.350332021713257,0.2093341052532196,1.0,1.0,0.0,183.9602813720703,157.0,45976.6875,0.0,3093.708740234375,1.0,278.1499938964844,280.9003295898437,291.2962951660156,294.2384033203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996416568756104,3.9964439868927,1.0656995073077269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.951171875,0.0,1953.80078125,1895.4371337890625,0.0,4300.0,0.983190894126892,1.0,0.0,3.0,1.0,0.0
12154500,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8328921794891357,0.3860476016998291,0.3502277433872223,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.953930914402008,0.5730106830596924,0.5443389415740967,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9990000128746032,0.7015224099159241,0.4707492589950561,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8078116774559021,0.3501265048980713,0.3348415791988373,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7029988169670105,0.2276437878608703,1.0410914421081543,284.9961853027344,284.95001220703125,299.1153259277344,288.289794921875,297.811767578125,297.28399658203125,284.99530029296875,1.0,0.6222586035728455,0.387026846408844,0.387026846408844,1.0,1.0,-3.2918241024017334,0.9492398500442504,2.3425843715667725,0.2072459459304809,1.0,1.0,0.0,179.3541259765625,157.0,45861.5078125,0.0,3040.3310546875,1.0,278.1499938964844,280.8935546875,291.2907409667969,294.2277526855469,293.1499938964844,293.1499938964844,278.1499938964844,35999.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996425867080689,3.996453285217285,1.0657045095285866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.861328125,0.0,1953.8143310546875,1895.4371337890625,0.0,4300.0,0.9831930994987488,1.0,0.0,3.0,1.0,0.0
12154560,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8377563953399658,0.3856812417507171,0.349745512008667,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.960243284702301,0.5723402500152588,0.5435541272163391,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.7059286832809448,0.4614221751689911,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8130261301994324,0.3501469790935516,0.3347021341323852,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7078619599342346,0.2277247458696365,1.0406440496444702,284.9855041503906,284.95001220703125,299.10711669921875,288.2863464355469,297.8165283203125,297.2948608398437,284.9845886230469,1.0,0.6178232431411743,0.3868823945522308,0.3868823945522308,1.0,1.0,-3.2783803939819336,0.9442535638809204,2.3341269493103027,0.2052311599254608,1.0,1.0,0.0,174.5106658935547,160.0,45743.8203125,0.0,2984.23046875,1.0,278.1499938964844,280.88653564453125,291.2843322753906,294.21484375,293.1499938964844,293.1499938964844,278.1499938964844,35999.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996997714042664,1.0,0.0,0.0,3.9964330196380615,3.996460676193237,1.0657083748810692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.22607421875,0.0,1953.824951171875,1895.4371337890625,0.0,4297.46923828125,0.9831948280334472,1.0,0.0,3.0,1.0,0.0
12154620,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8429991006851196,0.3850061893463135,0.3489583134651184,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.9666368961334229,0.5710383653640747,0.5421465039253235,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9990000128746032,0.7152220606803894,0.4513633847236633,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8186519145965576,0.3502058982849121,0.3345757722854614,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7132332921028137,0.2279596924781799,1.0407507419586182,284.9737243652344,284.95001220703125,299.09088134765625,288.2796325683594,297.8280639648437,297.3188171386719,284.97344970703125,1.0,0.6134275794029236,0.3865935206413269,0.3865935206413269,1.0,1.0,-3.263601064682007,0.938434600830078,2.3251664638519287,0.2023618817329406,1.0,1.0,0.0,169.35595703125,163.0,45623.8515625,0.0,2924.019287109375,1.0,278.1499938964844,280.8787841796875,291.2740173339844,294.19342041015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984983205795288,1.0,0.0,0.0,3.996443033218384,3.99647068977356,1.065713718162442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.66845703125,0.0,1953.8397216796875,1895.4371337890625,0.0,4287.32763671875,0.9831972122192384,1.0,0.0,3.0,1.0,0.0
12154680,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8429991006851196,0.3850061893463135,0.3489583134651184,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.9666368961334229,0.5710383653640747,0.5421465039253235,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9990000128746032,0.7152220606803894,0.4513633847236633,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8186519145965576,0.3502058982849121,0.3345757722854614,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7132332921028137,0.2279596924781799,1.0407507419586182,284.9737243652344,284.95001220703125,299.09088134765625,288.2796325683594,297.8280639648437,297.3188171386719,284.97344970703125,1.0,0.6134275794029236,0.3865935206413269,0.3865935206413269,1.0,1.0,-3.263601064682007,0.938434600830078,2.3251664638519287,0.2023618817329406,1.0,1.0,0.0,169.35595703125,163.0,45623.8515625,0.0,2924.019287109375,1.0,278.1499938964844,280.8787841796875,291.2740173339844,294.19342041015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984983205795288,1.0,0.0,0.0,3.996443033218384,3.99647068977356,1.065713718162442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.66845703125,0.0,1953.8397216796875,1895.4371337890625,0.0,4287.32763671875,0.9831972122192384,1.0,0.0,3.0,1.0,0.0
12154740,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8450586795806885,0.3843794465065002,0.3483222126960754,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.9689417481422424,0.5697957277297974,0.5408979654312134,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.9990000128746032,0.7236167788505554,0.4470936954021454,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8210930228233337,0.3502832949161529,0.3345716595649719,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7156549692153931,0.2282354086637497,1.0416113138198853,284.96990966796875,284.95001220703125,299.07489013671875,288.27313232421875,297.8351745605469,297.33612060546875,284.9698181152344,1.0,0.6115231513977051,0.386304646730423,0.386304646730423,1.0,1.0,-3.257223129272461,0.9354611039161682,2.321762084960937,0.2006157636642456,1.0,1.0,0.0,167.19166564941406,181.0,45579.84375,0.0,2898.528564453125,1.0,278.1499938964844,280.8759765625,291.2684326171875,294.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,35999.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975215792655944,1.0,0.0,0.0,3.996448993682861,3.996476650238037,1.0657167877070606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.33154296875,0.0,1953.848388671875,1895.4371337890625,0.0,4279.068359375,0.9831986427307128,1.0,0.0,3.0,1.0,0.0
12154800,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8450586795806885,0.3843794465065002,0.3483222126960754,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.9689417481422424,0.5697957277297974,0.5408979654312134,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.9990000128746032,0.7236167788505554,0.4470936954021454,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8210930228233337,0.3502832949161529,0.3345716595649719,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7156549692153931,0.2282354086637497,1.0416113138198853,284.96990966796875,284.95001220703125,299.07489013671875,288.27313232421875,297.8351745605469,297.33612060546875,284.9698181152344,1.0,0.6115231513977051,0.386304646730423,0.386304646730423,1.0,1.0,-3.257223129272461,0.9354611039161682,2.321762084960937,0.2006157636642456,1.0,1.0,0.0,167.19166564941406,181.0,45579.84375,0.0,2898.528564453125,1.0,278.1499938964844,280.8759765625,291.2684326171875,294.1828308105469,293.1499938964844,293.1499938964844,278.1499938964844,35999.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975215792655944,1.0,0.0,0.0,3.996448993682861,3.996476650238037,1.0657167877070606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.33154296875,0.0,1953.848388671875,1895.4371337890625,0.0,4279.068359375,0.9831986427307128,1.0,0.0,3.0,1.0,0.0
12154860,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8392464518547058,0.38379767537117,0.347945898771286,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9616318345069884,0.568636417388916,0.5399500131607056,297.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9990000128746032,0.7299216389656067,0.456458181142807,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8159551024436951,0.3504136502742767,0.3348406255245209,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7112284302711487,0.2285310626029968,1.043694257736206,284.97900390625,284.95001220703125,299.0591125488281,288.2668762207031,297.8346252441406,297.34161376953125,284.9796447753906,1.0,0.6162434816360474,0.3861776292324066,0.3861776292324066,1.0,1.0,-3.269691467285156,0.9393404126167296,2.330351114273072,0.2012745440006256,1.0,1.0,0.0,171.8489990234375,199.0,45695.0546875,0.0,2950.876708984375,1.0,278.1499938964844,280.8821716308594,291.2656555175781,294.1826477050781,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972269535064696,1.0,0.0,0.0,3.996452569961548,3.996480226516724,1.0657187203833018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.6904296875,0.0,1953.853515625,1895.4371337890625,0.0,4276.57421875,0.9831994771957396,1.0,0.0,3.0,1.0,0.0
12154920,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8392464518547058,0.38379767537117,0.347945898771286,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9616318345069884,0.568636417388916,0.5399500131607056,297.59869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9990000128746032,0.7299216389656067,0.456458181142807,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8159551024436951,0.3504136502742767,0.3348406255245209,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7112284302711487,0.2285310626029968,1.043694257736206,284.97900390625,284.95001220703125,299.0591125488281,288.2668762207031,297.8346252441406,297.34161376953125,284.9796447753906,1.0,0.6162434816360474,0.3861776292324066,0.3861776292324066,1.0,1.0,-3.269691467285156,0.9393404126167296,2.330351114273072,0.2012745440006256,1.0,1.0,0.0,171.8489990234375,199.0,45695.0546875,0.0,2950.876708984375,1.0,278.1499938964844,280.8821716308594,291.2656555175781,294.1826477050781,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972269535064696,1.0,0.0,0.0,3.996452569961548,3.996480226516724,1.0657187203833018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.6904296875,0.0,1953.853515625,1895.4371337890625,0.0,4276.57421875,0.9831994771957396,1.0,0.0,3.0,1.0,0.0
12154980,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8286386132240295,0.3832006156444549,0.3477383553981781,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.947384238243103,0.5675316452980042,0.5392389893531799,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.7328752875328064,0.4751636385917663,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8056586384773254,0.3505784869194031,0.3353238999843597,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7019432783126831,0.2287557721138,1.0463963747024536,284.99713134765625,284.95001220703125,299.0434875488281,288.2608337402344,297.8215637207031,297.3289794921875,284.9980163574219,1.0,0.625008225440979,0.3860505819320678,0.3860505819320678,1.0,1.0,-3.2948994636535645,0.9475332498550416,2.3473663330078125,0.2036029249429702,1.0,1.0,0.0,181.46383666992188,202.0,45906.52734375,0.0,3058.9365234375,1.0,278.1499938964844,280.89459228515625,291.2650451660156,294.1930847167969,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980907440185548,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.61083984375,0.0,1953.856689453125,1895.4371337890625,0.0,4283.8828125,0.983199954032898,1.0,0.0,3.0,1.0,0.0
12155040,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8286386132240295,0.3832006156444549,0.3477383553981781,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.947384238243103,0.5675316452980042,0.5392389893531799,297.5716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.7328752875328064,0.4751636385917663,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8056586384773254,0.3505784869194031,0.3353238999843597,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7019432783126831,0.2287557721138,1.0463963747024536,284.99713134765625,284.95001220703125,299.0434875488281,288.2608337402344,297.8215637207031,297.3289794921875,284.9980163574219,1.0,0.625008225440979,0.3860505819320678,0.3860505819320678,1.0,1.0,-3.2948994636535645,0.9475332498550416,2.3473663330078125,0.2036029249429702,1.0,1.0,0.0,181.46383666992188,202.0,45906.52734375,0.0,3058.9365234375,1.0,278.1499938964844,280.89459228515625,291.2650451660156,294.1930847167969,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980907440185548,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.61083984375,0.0,1953.856689453125,1895.4371337890625,0.0,4283.8828125,0.983199954032898,1.0,0.0,3.0,1.0,0.0
12155100,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8243882656097412,0.3828643560409546,0.3475879430770874,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9413926601409912,0.5669644474983215,0.5388582944869995,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9990000128746032,0.733547031879425,0.4828847348690033,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8014031052589417,0.3506491184234619,0.3355395793914795,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6981886029243469,0.2288120537996292,1.0474241971969604,285.004638671875,284.95001220703125,299.0357360839844,288.2579040527344,297.8121032714844,297.31854248046875,285.0050964355469,1.0,0.628298819065094,0.3859870433807373,0.3859870433807373,1.0,1.0,-3.3050544261932373,0.9507828950881958,2.354271411895752,0.2046869248151779,1.0,1.0,0.0,185.535400390625,202.0,45985.35546875,0.0,3104.009765625,1.0,278.1499938964844,280.899658203125,291.264404296875,294.1986999511719,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988722205162048,1.0,0.0,0.0,3.996455430984497,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.8857421875,0.0,1953.857666015625,1895.4371337890625,0.0,4290.48583984375,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
12155160,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8208138346672058,0.3824999630451202,0.3473890125751495,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.936298370361328,0.5663758516311646,0.5384365916252136,297.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9990000128746032,0.7342135906219482,0.4893794953823089,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7978876829147339,0.3507073819637298,0.3357206583023071,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6950580477714539,0.2288355380296707,1.0481724739074707,285.0092468261719,284.95001220703125,299.02801513671875,288.2550048828125,297.80255126953125,297.3087158203125,285.0096130371094,1.0,0.6311768293380737,0.3855848610401153,0.3855848610401153,1.0,1.0,-3.313238382339477,0.952458918094635,2.360779523849488,0.2045139521360397,1.0,1.0,0.0,188.9849395751953,205.0,46043.296875,0.0,3141.489990234375,1.0,278.1499938964844,280.9031982421875,291.2626342773437,294.2016906738281,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997029900550842,1.0,0.0,0.0,3.9964559078216553,3.996483325958252,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.6591796875,0.0,1953.8585205078125,1895.4371337890625,0.0,4297.49658203125,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
12155220,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8146718144416809,0.3817282617092132,0.3469131290912628,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.927570939064026,0.5651593208312988,0.537519633769989,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.7356666922569275,0.5004668235778809,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7920238971710205,0.3508015275001526,0.3360271751880646,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6897841691970825,0.2288323193788528,1.0492372512817385,285.0159606933594,284.95001220703125,299.0126037597656,288.2493896484375,297.78497314453125,297.2914428710937,285.01617431640625,1.0,0.6360272169113159,0.3847804665565491,0.3847804665565491,1.0,1.0,-3.326550006866455,0.9546374678611756,2.3719124794006348,0.2036559283733368,1.0,1.0,0.0,194.9409942626953,208.0,46132.41796875,0.0,3204.78759765625,1.0,278.1499938964844,280.9086608886719,291.2597045898437,294.2046203613281,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.978515625,0.0,1953.859619140625,1895.4371337890625,0.0,4300.0,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
