time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155280,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8146718144416809,0.3817282617092132,0.3469131290912628,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.927570939064026,0.5651593208312988,0.537519633769989,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.7356666922569275,0.5004668235778809,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7920238971710205,0.3508015275001526,0.3360271751880646,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6897841691970825,0.2288323193788528,1.0492372512817385,285.0159606933594,284.95001220703125,299.0126037597656,288.2493896484375,297.78497314453125,297.2914428710937,285.01617431640625,1.0,0.6360272169113159,0.3847804665565491,0.3847804665565491,1.0,1.0,-3.326550006866455,0.9546374678611756,2.3719124794006348,0.2036559283733368,1.0,1.0,0.0,194.9409942626953,208.0,46132.41796875,0.0,3204.78759765625,1.0,278.1499938964844,280.9086608886719,291.2597045898437,294.2046203613281,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.978515625,0.0,1953.859619140625,1895.4371337890625,0.0,4300.0,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
12155340,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8095079064369202,0.3809215426445007,0.3463669717311859,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9204371571540833,0.563904881477356,0.5365282893180847,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.73723965883255,0.5095604658126831,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7873440980911255,0.3508681058883667,0.3362728357315063,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6855319142341614,0.2287912219762802,1.0499244928359983,285.0202331542969,284.95001220703125,298.9972839355469,288.24395751953125,297.7693176269531,297.2769775390625,285.0204162597656,1.0,0.6399381756782532,0.3839761018753052,0.3839761018753052,1.0,1.0,-3.336761474609375,0.9557538628578186,2.381007671356201,0.2024026662111282,1.0,1.0,0.0,199.8847503662109,211.0,46195.31640625,0.0,3255.806396484375,1.0,278.1499938964844,280.9124755859375,291.2585754394531,294.20751953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.33740234375,0.0,1953.8602294921875,1895.4371337890625,0.0,4300.0,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12155400,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8095079064369202,0.3809215426445007,0.3463669717311859,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9204371571540833,0.563904881477356,0.5365282893180847,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.73723965883255,0.5095604658126831,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7873440980911255,0.3508681058883667,0.3362728357315063,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6855319142341614,0.2287912219762802,1.0499244928359983,285.0202331542969,284.95001220703125,298.9972839355469,288.24395751953125,297.7693176269531,297.2769775390625,285.0204162597656,1.0,0.6399381756782532,0.3839761018753052,0.3839761018753052,1.0,1.0,-3.336761474609375,0.9557538628578186,2.381007671356201,0.2024026662111282,1.0,1.0,0.0,199.8847503662109,211.0,46195.31640625,0.0,3255.806396484375,1.0,278.1499938964844,280.9124755859375,291.2585754394531,294.20751953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.33740234375,0.0,1953.8602294921875,1895.4371337890625,0.0,4300.0,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12155460,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8046895265579224,0.3800858557224273,0.345782458782196,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9141187071800232,0.562616765499115,0.5354925394058228,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9990000128746032,0.7388634085655212,0.5161901712417603,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7831946015357971,0.3508986532688141,0.3364736437797546,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.681749701499939,0.2287284284830093,1.050442099571228,285.02227783203125,284.95001220703125,298.98199462890625,288.2387084960937,297.7552795410156,297.2645263671875,285.0223083496094,1.0,0.6431518793106079,0.3833313882350921,0.3833313882350921,1.0,1.0,-3.343679666519165,0.956196129322052,2.3874833583831787,0.2012413442134857,1.0,1.0,0.0,204.3325653076172,214.0,46230.87109375,0.0,3296.7822265625,1.0,278.1499938964844,280.9147644042969,291.2571105957031,294.2089538574219,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.3251953125,0.0,1953.860595703125,1895.4371337890625,0.0,4300.0,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12155520,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8046895265579224,0.3800858557224273,0.345782458782196,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9141187071800232,0.562616765499115,0.5354925394058228,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9990000128746032,0.7388634085655212,0.5161901712417603,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7831946015357971,0.3508986532688141,0.3364736437797546,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.681749701499939,0.2287284284830093,1.050442099571228,285.02227783203125,284.95001220703125,298.98199462890625,288.2387084960937,297.7552795410156,297.2645263671875,285.0223083496094,1.0,0.6431518793106079,0.3833313882350921,0.3833313882350921,1.0,1.0,-3.343679666519165,0.956196129322052,2.3874833583831787,0.2012413442134857,1.0,1.0,0.0,204.3325653076172,214.0,46230.87109375,0.0,3296.7822265625,1.0,278.1499938964844,280.9147644042969,291.2571105957031,294.2089538574219,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.3251953125,0.0,1953.860595703125,1895.4371337890625,0.0,4300.0,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12155580,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7996760606765747,0.3792110681533813,0.3451749682426452,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9078598618507384,0.5612820386886597,0.5344271659851074,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9962774515151978,0.7411912679672241,0.5182591676712036,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7789340019226074,0.3508811593055725,0.3366422057151794,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.6778738498687744,0.2286412864923477,1.050899863243103,285.0201416015625,284.95001220703125,298.9666748046875,288.2336730957031,297.74432373046875,297.256591796875,285.0200500488281,1.0,0.6456347107887268,0.3826866745948791,0.3826866745948791,1.0,1.0,-3.3448777198791504,0.9547272324562072,2.390150547027588,0.1994238644838333,1.0,1.0,0.0,208.78770446777344,217.0,46219.4453125,0.0,3324.9814453125,1.0,278.1499938964844,280.9141845703125,291.2542419433594,294.2065734863281,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.861328125,0.0,1953.86083984375,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12155640,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7996760606765747,0.3792110681533813,0.3451749682426452,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9078598618507384,0.5612820386886597,0.5344271659851074,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9962774515151978,0.7411912679672241,0.5182591676712036,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7789340019226074,0.3508811593055725,0.3366422057151794,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.6778738498687744,0.2286412864923477,1.050899863243103,285.0201416015625,284.95001220703125,298.9666748046875,288.2336730957031,297.74432373046875,297.256591796875,285.0200500488281,1.0,0.6456347107887268,0.3826866745948791,0.3826866745948791,1.0,1.0,-3.3448777198791504,0.9547272324562072,2.390150547027588,0.1994238644838333,1.0,1.0,0.0,208.78770446777344,217.0,46219.4453125,0.0,3324.9814453125,1.0,278.1499938964844,280.9141845703125,291.2542419433594,294.2065734863281,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.861328125,0.0,1953.86083984375,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12155700,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7974786162376404,0.3787705600261688,0.3448544144630432,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9052147269248962,0.5606069564819336,0.5338727831840515,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9949918389320374,0.7425821423530579,0.5192356109619141,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7771056890487671,0.3508628606796264,0.3367036879062652,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6762116551399231,0.2285993248224258,1.0510698556900024,285.0190124511719,284.95001220703125,298.958984375,288.231201171875,297.7399597167969,297.2541809082031,285.0189208984375,1.0,0.6467159986495972,0.3823643326759338,0.3823643326759338,1.0,1.0,-3.34528923034668,0.9539305567741394,2.3913586139678955,0.1984628736972808,1.0,1.0,0.0,210.7424468994141,217.0,46213.85546875,0.0,3337.076171875,1.0,278.1499938964844,280.913818359375,291.2522888183594,294.2043762207031,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.90576171875,0.0,1953.8609619140625,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12155760,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7954304218292236,0.3783316910266876,0.3445301055908203,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9028156995773317,0.5599310398101807,0.5333119034767151,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9938433170318604,0.7440128922462463,0.5202585458755493,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7754213809967041,0.3508417308330536,0.3367568850517273,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6746832132339478,0.2285603731870651,1.0512292385101318,285.0180358886719,284.95001220703125,298.9512939453125,288.2287902832031,297.7359313964844,297.25213623046875,285.0179748535156,1.0,0.6477339863777161,0.3821175396442413,0.3821175396442413,1.0,1.0,-3.345710277557373,0.9533423781394958,2.3923678398132324,0.1977125853300094,1.0,1.0,0.0,212.5745849609375,220.0,46209.23828125,0.0,3348.50537109375,1.0,278.1499938964844,280.9135437011719,291.2502136230469,294.2020263671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.03076171875,0.0,1953.8609619140625,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12155820,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7916292548179626,0.3774570226669311,0.3438760340213775,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8984274864196777,0.5585788488388062,0.5321800112724304,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9917834997177124,0.7468998432159424,0.5223398208618164,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7723376154899597,0.3507944047451019,0.3368484675884247,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6718917489051819,0.2284890711307525,1.0515377521514893,285.0163269042969,284.95001220703125,298.93585205078125,288.2240905761719,297.728271484375,297.2485656738281,285.01629638671875,1.0,0.6496492028236389,0.3816239833831787,0.3816239833831787,1.0,1.0,-3.3465464115142822,0.9521905779838562,2.394355773925781,0.1962402462959289,1.0,1.0,0.0,216.0104522705078,223.0,46201.38671875,0.0,3370.05322265625,1.0,278.1499938964844,280.9130554199219,291.2460021972656,294.1972961425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.400390625,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12155880,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7916292548179626,0.3774570226669311,0.3438760340213775,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8984274864196777,0.5585788488388062,0.5321800112724304,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9917834997177124,0.7468998432159424,0.5223398208618164,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7723376154899597,0.3507944047451019,0.3368484675884247,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6718917489051819,0.2284890711307525,1.0515377521514893,285.0163269042969,284.95001220703125,298.93585205078125,288.2240905761719,297.728271484375,297.2485656738281,285.01629638671875,1.0,0.6496492028236389,0.3816239833831787,0.3816239833831787,1.0,1.0,-3.3465464115142822,0.9521905779838562,2.394355773925781,0.1962402462959289,1.0,1.0,0.0,216.0104522705078,223.0,46201.38671875,0.0,3370.05322265625,1.0,278.1499938964844,280.9130554199219,291.2460021972656,294.1972961425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.400390625,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12155940,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7880988717079163,0.376582533121109,0.3432158827781677,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8943453431129456,0.5572248697280884,0.5310390591621399,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.98991596698761,0.7497673034667969,0.5244140625,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7695155739784241,0.3507415056228637,0.33692666888237,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6693446040153503,0.2284230291843414,1.0518388748168943,285.0147705078125,284.95001220703125,298.9202880859375,288.2195739746094,297.72088623046875,297.2453918457031,285.0147399902344,1.0,0.6514541506767273,0.3811304271221161,0.3811304271221161,1.0,1.0,-3.3473308086395264,0.9510197639465332,2.396311044692993,0.1947639882564544,1.0,1.0,0.0,219.2500915527344,226.0,46194.47265625,0.0,3390.3720703125,1.0,278.1499938964844,280.91265869140625,291.2419128417969,294.1926574707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.87939453125,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156000,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7880988717079163,0.376582533121109,0.3432158827781677,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8943453431129456,0.5572248697280884,0.5310390591621399,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.98991596698761,0.7497673034667969,0.5244140625,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7695155739784241,0.3507415056228637,0.33692666888237,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6693446040153503,0.2284230291843414,1.0518388748168943,285.0147705078125,284.95001220703125,298.9202880859375,288.2195739746094,297.72088623046875,297.2453918457031,285.0147399902344,1.0,0.6514541506767273,0.3811304271221161,0.3811304271221161,1.0,1.0,-3.3473308086395264,0.9510197639465332,2.396311044692993,0.1947639882564544,1.0,1.0,0.0,219.2500915527344,226.0,46194.47265625,0.0,3390.3720703125,1.0,278.1499938964844,280.91265869140625,291.2419128417969,294.1926574707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.87939453125,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156060,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7847325801849365,0.3757043480873108,0.3425496816635132,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8904498219490051,0.5558671951293945,0.5298913717269897,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9881389737129213,0.7525925040245056,0.526459276676178,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7668539881706238,0.350684106349945,0.3369967639446258,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6669458746910095,0.2283579707145691,1.0521310567855835,285.0132751464844,284.95001220703125,298.9045715332031,288.2152099609375,297.7136535644531,297.2424011230469,285.0132141113281,1.0,0.6531974673271179,0.3806754946708679,0.3806754946708679,1.0,1.0,-3.3480446338653564,0.9499327540397644,2.398111820220948,0.1933919191360473,1.0,1.0,0.0,222.3934783935547,229.0,46187.7734375,0.0,3409.986328125,1.0,278.1499938964844,280.9122619628906,291.2379455566406,294.1882019042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.41162109375,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156120,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7847325801849365,0.3757043480873108,0.3425496816635132,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8904498219490051,0.5558671951293945,0.5298913717269897,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9881389737129213,0.7525925040245056,0.526459276676178,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7668539881706238,0.350684106349945,0.3369967639446258,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6669458746910095,0.2283579707145691,1.0521310567855835,285.0132751464844,284.95001220703125,298.9045715332031,288.2152099609375,297.7136535644531,297.2424011230469,285.0132141113281,1.0,0.6531974673271179,0.3806754946708679,0.3806754946708679,1.0,1.0,-3.3480446338653564,0.9499327540397644,2.398111820220948,0.1933919191360473,1.0,1.0,0.0,222.3934783935547,229.0,46187.7734375,0.0,3409.986328125,1.0,278.1499938964844,280.9122619628906,291.2379455566406,294.1882019042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.41162109375,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156180,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7814821600914001,0.3748201131820678,0.3418767750263214,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8866870999336243,0.5545040965080261,0.5287370085716248,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9864084124565125,0.7553679347038269,0.5284696817398071,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7643066048622131,0.3506225347518921,0.3370609879493713,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6646513938903809,0.2282912582159042,1.0524094104766846,285.01177978515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7064514160156,297.2395324707031,285.01171875,1.0,0.6549009084701538,0.3802205920219421,0.3802205920219421,1.0,1.0,-3.3486766815185547,0.9488204717636108,2.3998560905456543,0.1920191049575805,1.0,1.0,0.0,225.48562622070312,232.0,46180.9453125,0.0,3429.12744140625,1.0,278.1499938964844,280.9118347167969,291.234130859375,294.18389892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.9619140625,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156240,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7814821600914001,0.3748201131820678,0.3418767750263214,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8866870999336243,0.5545040965080261,0.5287370085716248,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9864084124565125,0.7553679347038269,0.5284696817398071,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7643066048622131,0.3506225347518921,0.3370609879493713,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6646513938903809,0.2282912582159042,1.0524094104766846,285.01177978515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7064514160156,297.2395324707031,285.01171875,1.0,0.6549009084701538,0.3802205920219421,0.3802205920219421,1.0,1.0,-3.3486766815185547,0.9488204717636108,2.3998560905456543,0.1920191049575805,1.0,1.0,0.0,225.48562622070312,232.0,46180.9453125,0.0,3429.12744140625,1.0,278.1499938964844,280.9118347167969,291.234130859375,294.18389892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.9619140625,0.0,1953.861083984375,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156300,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7798924446105957,0.3743752241134643,0.3415375649929046,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8848466277122498,0.5538201928138733,0.5281572937965393,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9855533838272096,0.7567359805107117,0.5294610857963562,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7630680203437805,0.3505903482437134,0.337091326713562,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6635357141494751,0.2282567769289016,1.0525423288345337,285.0110168457031,284.95001220703125,298.8805847167969,288.2089233398437,297.7028503417969,297.2381591796875,285.0109558105469,1.0,0.6557411551475525,0.3799931108951568,0.3799931108951568,1.0,1.0,-3.348959922790528,0.94825279712677,2.400707244873047,0.1913311034440994,1.0,1.0,0.0,227.01980590820312,232.0,46177.421875,0.0,3438.55712890625,1.0,278.1499938964844,280.91162109375,291.23223876953125,294.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.23779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156360,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7783233523368835,0.3739285171031952,0.341196596622467,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8830299973487854,0.553134560585022,0.5275758504867554,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9847025275230408,0.7580907940864563,0.5304434895515442,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7618497610092163,0.3505572974681854,0.3371206521987915,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.662438154220581,0.2282213866710662,1.05267071723938,285.01025390625,284.95001220703125,298.8724975585937,288.2069091796875,297.69927978515625,297.2367553710937,285.0101928710937,1.0,0.6565755009651184,0.379781037569046,0.379781037569046,1.0,1.0,-3.34922194480896,0.9477197527885436,2.4015021324157715,0.1906850039958953,1.0,1.0,0.0,228.54920959472656,235.0,46173.796875,0.0,3447.910888671875,1.0,278.1499938964844,280.9114074707031,291.2304077148437,294.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.51171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156420,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7752419114112854,0.3730292320251465,0.3405092656612396,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.879462480545044,0.5517581105232239,0.5264079570770264,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9830089807510376,0.7607621550559998,0.5323816537857056,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7594690918922424,0.3504891097545624,0.3371769785881042,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6602923274040222,0.2281476706266403,1.0529135465621948,285.0086669921875,284.95001220703125,298.8560791015625,288.2029724121094,297.6921081542969,297.23406982421875,285.0086364746094,1.0,0.6582285761833191,0.3793568611145019,0.3793568611145019,1.0,1.0,-3.3496813774108887,0.9466363787651062,2.4030449390411377,0.1893966197967529,1.0,1.0,0.0,231.598373413086,238.0,46166.19921875,0.0,3466.418701171875,1.0,278.1499938964844,280.91094970703125,291.226806640625,294.175537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.0439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156480,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7752419114112854,0.3730292320251465,0.3405092656612396,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.879462480545044,0.5517581105232239,0.5264079570770264,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9830089807510376,0.7607621550559998,0.5323816537857056,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7594690918922424,0.3504891097545624,0.3371769785881042,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6602923274040222,0.2281476706266403,1.0529135465621948,285.0086669921875,284.95001220703125,298.8560791015625,288.2029724121094,297.6921081542969,297.23406982421875,285.0086364746094,1.0,0.6582285761833191,0.3793568611145019,0.3793568611145019,1.0,1.0,-3.3496813774108887,0.9466363787651062,2.4030449390411377,0.1893966197967529,1.0,1.0,0.0,231.598373413086,238.0,46166.19921875,0.0,3466.418701171875,1.0,278.1499938964844,280.91094970703125,291.226806640625,294.175537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.0439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156540,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7722306847572327,0.3721213936805725,0.3398142457008362,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8759768009185791,0.5503740310668945,0.5252327919006348,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9813209176063538,0.7633782625198364,0.5342817306518555,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7571572065353394,0.3504185676574707,0.3372307419776916,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6582064628601074,0.2280694246292114,1.0531357526779177,285.007080078125,284.95001220703125,298.83935546875,288.1991577148437,297.6849060058594,297.2314147949219,285.00701904296875,1.0,0.6598625183105469,0.3789326548576355,0.3789326548576355,1.0,1.0,-3.350049018859864,0.9455209970474244,2.4045279026031494,0.188107818365097,1.0,1.0,0.0,234.638900756836,241.0,46158.046875,0.0,3484.668701171875,1.0,278.1499938964844,280.91046142578125,291.2232666015625,294.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156600,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7722306847572327,0.3721213936805725,0.3398142457008362,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8759768009185791,0.5503740310668945,0.5252327919006348,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9813209176063538,0.7633782625198364,0.5342817306518555,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7571572065353394,0.3504185676574707,0.3372307419776916,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6582064628601074,0.2280694246292114,1.0531357526779177,285.007080078125,284.95001220703125,298.83935546875,288.1991577148437,297.6849060058594,297.2314147949219,285.00701904296875,1.0,0.6598625183105469,0.3789326548576355,0.3789326548576355,1.0,1.0,-3.350049018859864,0.9455209970474244,2.4045279026031494,0.188107818365097,1.0,1.0,0.0,234.638900756836,241.0,46158.046875,0.0,3484.668701171875,1.0,278.1499938964844,280.91046142578125,291.2232666015625,294.17144775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156660,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7692853808403015,0.3712050914764404,0.3391116261482239,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.872567892074585,0.5489821434020996,0.5240502953529358,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9796350598335266,0.7659401297569275,0.5361443758010864,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7549089193344116,0.3503463864326477,0.3372827470302582,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6561757326126099,0.2279865741729736,1.053337335586548,285.0054016113281,284.95001220703125,298.82232666015625,288.1954650878906,297.6776733398437,297.22882080078125,285.0053405761719,1.0,0.6614797115325928,0.3785174190998077,0.3785174190998077,1.0,1.0,-3.350327014923096,0.9443995356559752,2.405927419662476,0.1868456900119781,1.0,1.0,0.0,237.67481994628903,244.0,46149.3046875,0.0,3502.68701171875,1.0,278.1499938964844,280.9099426269531,291.2198181152344,294.1674194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156720,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7692853808403015,0.3712050914764404,0.3391116261482239,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.872567892074585,0.5489821434020996,0.5240502953529358,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9796350598335266,0.7659401297569275,0.5361443758010864,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7549089193344116,0.3503463864326477,0.3372827470302582,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6561757326126099,0.2279865741729736,1.053337335586548,285.0054016113281,284.95001220703125,298.82232666015625,288.1954650878906,297.6776733398437,297.22882080078125,285.0053405761719,1.0,0.6614797115325928,0.3785174190998077,0.3785174190998077,1.0,1.0,-3.350327014923096,0.9443995356559752,2.405927419662476,0.1868456900119781,1.0,1.0,0.0,237.67481994628903,244.0,46149.3046875,0.0,3502.68701171875,1.0,278.1499938964844,280.9099426269531,291.2198181152344,294.1674194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156780,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7664029002189636,0.3702799081802368,0.3384011387825012,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8692325353622437,0.5475820302963257,0.5228601694107056,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9779486656188964,0.7684452533721924,0.5379681587219238,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7527208924293518,0.3502732813358307,0.3373337090015411,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6541966795921326,0.2278988808393478,1.0535175800323486,285.003662109375,284.95001220703125,298.8049011230469,288.19189453125,297.6703491210937,297.2262268066406,285.00360107421875,1.0,0.6630807518959045,0.37810218334198,0.37810218334198,1.0,1.0,-3.3505125045776367,0.9432465434074402,2.407265901565552,0.1855871230363845,1.0,1.0,0.0,240.7079315185547,247.0,46139.90234375,0.0,3520.475830078125,1.0,278.1499938964844,280.9093933105469,291.2164306640625,294.16339111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.44482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156840,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7664029002189636,0.3702799081802368,0.3384011387825012,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8692325353622437,0.5475820302963257,0.5228601694107056,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9779486656188964,0.7684452533721924,0.5379681587219238,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7527208924293518,0.3502732813358307,0.3373337090015411,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6541966795921326,0.2278988808393478,1.0535175800323486,285.003662109375,284.95001220703125,298.8049011230469,288.19189453125,297.6703491210937,297.2262268066406,285.00360107421875,1.0,0.6630807518959045,0.37810218334198,0.37810218334198,1.0,1.0,-3.3505125045776367,0.9432465434074402,2.407265901565552,0.1855871230363845,1.0,1.0,0.0,240.7079315185547,247.0,46139.90234375,0.0,3520.475830078125,1.0,278.1499938964844,280.9093933105469,291.2164306640625,294.16339111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.44482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156900,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7649846076965332,0.3698138892650604,0.3380428850650787,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8675917387008667,0.5468788743019104,0.5222622156143188,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9771050214767456,0.7696768045425415,0.5388654470443726,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7516486048698425,0.3502366542816162,0.337359070777893,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6532257199287415,0.2278532236814499,1.0535997152328491,285.00274658203125,284.95001220703125,298.7960205078125,288.1901550292969,297.6666564941406,297.2249755859375,285.002685546875,1.0,0.6638754606246948,0.3778945803642273,0.3778945803642273,1.0,1.0,-3.3505709171295166,0.9426580667495728,2.4079127311706543,0.1849592328071594,1.0,1.0,0.0,242.2237548828125,247.0,46134.953125,0.0,3529.286376953125,1.0,278.1499938964844,280.9090881347656,291.2147521972656,294.1614074707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.64208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12156960,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.763581395149231,0.3693458139896393,0.3376827538013458,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8659684658050537,0.546173632144928,0.5216623544692993,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9762609004974364,0.7708941102027893,0.5397531390190125,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7505903244018555,0.3501999378204345,0.3373844027519226,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.652266800403595,0.2278064042329788,1.0536766052246094,285.0018615722656,284.95001220703125,298.7870483398437,288.1884460449219,297.6629333496094,297.22369384765625,285.00177001953125,1.0,0.664666473865509,0.3776978552341461,0.3776978552341461,1.0,1.0,-3.350606918334961,0.9420918226242064,2.408515214920044,0.1843631416559219,1.0,1.0,0.0,243.7393035888672,250.0,46129.828125,0.0,3538.043212890625,1.0,278.1499938964844,280.9087829589844,291.2131042480469,294.159423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157020,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.760819137096405,0.3684031665325165,0.3369568288326263,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8627737760543823,0.5447571277618408,0.5204570293426514,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9745716452598572,0.7732883095741272,0.5415005683898926,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7485148310661316,0.3501269817352295,0.3374353647232055,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6503840684890747,0.2277093678712844,1.0538157224655151,284.9999694824219,284.95001220703125,298.7687683105469,288.1850891113281,297.65545654296875,297.2211608886719,284.9999084472656,1.0,0.6662378907203674,0.3773044347763061,0.3773044347763061,1.0,1.0,-3.350614547729492,0.9409404397010804,2.4096741676330566,0.1831789165735244,1.0,1.0,0.0,246.7698516845703,253.0,46119.078125,0.0,3555.40234375,1.0,278.1499938964844,280.9081420898437,291.2098083496094,294.1554260253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.16162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157080,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.760819137096405,0.3684031665325165,0.3369568288326263,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8627737760543823,0.5447571277618408,0.5204570293426514,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9745716452598572,0.7732883095741272,0.5415005683898926,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7485148310661316,0.3501269817352295,0.3374353647232055,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6503840684890747,0.2277093678712844,1.0538157224655151,284.9999694824219,284.95001220703125,298.7687683105469,288.1850891113281,297.65545654296875,297.2211608886719,284.9999084472656,1.0,0.6662378907203674,0.3773044347763061,0.3773044347763061,1.0,1.0,-3.350614547729492,0.9409404397010804,2.4096741676330566,0.1831789165735244,1.0,1.0,0.0,246.7698516845703,253.0,46119.078125,0.0,3555.40234375,1.0,278.1499938964844,280.9081420898437,291.2098083496094,294.1554260253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.16162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157140,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7581143379211426,0.3674516677856445,0.3362230956554413,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8596464395523071,0.5433320999145508,0.5192438364028931,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9728796482086182,0.7756259441375732,0.5432091355323792,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7464920282363892,0.350054919719696,0.3374871611595154,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6485462784767151,0.22760771214962,1.0539344549179075,284.9980163574219,284.95001220703125,298.75,288.1817932128906,297.6478576660156,297.2186584472656,284.9979248046875,1.0,0.6677948832511902,0.3769110143184662,0.3769110143184662,1.0,1.0,-3.3505330085754395,0.9397581219673156,2.410774946212769,0.182001531124115,1.0,1.0,0.0,249.79977416992188,256.0,46107.62109375,0.0,3572.548583984375,1.0,278.1499938964844,280.907470703125,291.2065734863281,294.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.44384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
