time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157200,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7581143379211426,0.3674516677856445,0.3362230956554413,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8596464395523071,0.5433320999145508,0.5192438364028931,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9728796482086182,0.7756259441375732,0.5432091355323792,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7464920282363892,0.350054919719696,0.3374871611595154,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6485462784767151,0.22760771214962,1.0539344549179075,284.9980163574219,284.95001220703125,298.75,288.1817932128906,297.6478576660156,297.2186584472656,284.9979248046875,1.0,0.6677948832511902,0.3769110143184662,0.3769110143184662,1.0,1.0,-3.3505330085754395,0.9397581219673156,2.410774946212769,0.182001531124115,1.0,1.0,0.0,249.79977416992188,256.0,46107.62109375,0.0,3572.548583984375,1.0,278.1499938964844,280.907470703125,291.2065734863281,294.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.44384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157260,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7552386522293091,0.3662956953048706,0.3353723585605621,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8563537001609802,0.5416977405548096,0.5179052948951721,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9709532856941224,0.7777222394943237,0.5448015928268433,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7442939877510071,0.3497762084007263,0.3374173045158386,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6465024948120117,0.2272841781377792,1.053423285484314,284.9945678710937,284.95001220703125,298.729736328125,288.1781005859375,297.63848876953125,297.2142639160156,284.994384765625,1.0,0.6692613959312439,0.3765370845794678,0.3765370845794678,1.0,1.0,-3.349119186401367,0.9381862282752992,2.410933017730713,0.1807963848114013,1.0,1.0,0.0,252.9920959472656,259.0,46080.015625,0.0,3587.477783203125,1.0,278.1499938964844,280.9059143066406,291.2030029296875,294.1466979980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.37744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157320,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7552386522293091,0.3662956953048706,0.3353723585605621,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8563537001609802,0.5416977405548096,0.5179052948951721,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9709532856941224,0.7777222394943237,0.5448015928268433,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7442939877510071,0.3497762084007263,0.3374173045158386,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6465024948120117,0.2272841781377792,1.053423285484314,284.9945678710937,284.95001220703125,298.729736328125,288.1781005859375,297.63848876953125,297.2142639160156,284.994384765625,1.0,0.6692613959312439,0.3765370845794678,0.3765370845794678,1.0,1.0,-3.349119186401367,0.9381862282752992,2.410933017730713,0.1807963848114013,1.0,1.0,0.0,252.9920959472656,259.0,46080.015625,0.0,3587.477783203125,1.0,278.1499938964844,280.9059143066406,291.2030029296875,294.1466979980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.37744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157380,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7521021962165833,0.3649240732192993,0.3343292474746704,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8528071641921997,0.5398322939872742,0.5163531303405762,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9686936140060424,0.7795565724372864,0.5462154746055603,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7418210506439209,0.3492666482925415,0.337133377790451,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6441232562065125,0.2267015874385833,1.0517793893814087,284.9882202148437,284.95001220703125,298.7069396972656,288.1734619140625,297.62701416015625,297.2079467773437,284.9879455566406,1.0,0.6705371737480164,0.3761631846427917,0.3761631846427917,1.0,1.0,-3.3453829288482666,0.9358453154563904,2.4095377922058105,0.1793854981660843,1.0,1.0,0.0,256.37548828125,262.0,46024.6953125,0.0,3598.00390625,1.0,278.1499938964844,280.9027099609375,291.1981201171875,294.13934326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.61328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157440,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7521021962165833,0.3649240732192993,0.3343292474746704,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8528071641921997,0.5398322939872742,0.5163531303405762,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9686936140060424,0.7795565724372864,0.5462154746055603,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7418210506439209,0.3492666482925415,0.337133377790451,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6441232562065125,0.2267015874385833,1.0517793893814087,284.9882202148437,284.95001220703125,298.7069396972656,288.1734619140625,297.62701416015625,297.2079467773437,284.9879455566406,1.0,0.6705371737480164,0.3761631846427917,0.3761631846427917,1.0,1.0,-3.3453829288482666,0.9358453154563904,2.4095377922058105,0.1793854981660843,1.0,1.0,0.0,256.37548828125,262.0,46024.6953125,0.0,3598.00390625,1.0,278.1499938964844,280.9027099609375,291.1981201171875,294.13934326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.61328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157500,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7504808902740479,0.3641717731952667,0.3337430953979492,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8509856462478638,0.5388247966766357,0.5155017971992493,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9674837589263916,0.7803826332092285,0.5468564033508301,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7405223846435547,0.3489388823509216,0.3369169533252716,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6428453922271729,0.2263249009847641,1.050546169281006,284.9839782714844,284.95001220703125,298.6946105957031,288.1707458496094,297.6206359863281,297.2043151855469,284.983642578125,1.0,0.6710852384567261,0.3759762048721313,0.3759762048721313,1.0,1.0,-3.3426828384399414,0.934399425983429,2.408283472061157,0.1786020398139953,1.0,1.0,0.0,258.0890808105469,262.0,45987.14453125,0.0,3601.41943359375,1.0,278.1499938964844,280.9004821777344,291.19488525390625,294.1342468261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.6767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157560,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.748854398727417,0.3633899092674255,0.3331285417079925,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8491626381874084,0.5377830266952515,0.5146161913871765,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9662519097328186,0.7811636924743652,0.5474652051925659,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7392122745513916,0.3485787808895111,0.3366676867008209,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6415435671806335,0.225909873843193,1.0491276979446411,284.979248046875,284.95001220703125,298.681640625,288.1678161621094,297.614013671875,297.2005310058594,284.9788818359375,1.0,0.6715851426124573,0.3758262395858764,0.3758262395858764,1.0,1.0,-3.339606285095215,0.932930588722229,2.4066758155822754,0.177887812256813,1.0,1.0,0.0,259.79693603515625,250.0,45945.05859375,0.0,3603.906005859375,1.0,278.1499938964844,280.89801025390625,291.1911926269531,294.1283874511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.24072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157620,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.7497302293777466,0.3617790937423706,0.3315922319889068,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8503028750419617,0.5356304049491882,0.5125051140785217,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.969454824924469,0.7826277613639832,0.5484127402305603,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.740551769733429,0.3477984368801117,0.3358354270458221,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.6423704624176025,0.2250085026025772,1.0446467399597168,284.9667358398437,284.95001220703125,298.6538391113281,288.1611328125,297.6000671386719,297.1927795410156,284.9661560058594,1.0,0.6682747006416321,0.3755262792110443,0.3755262792110443,1.0,1.0,-3.329975843429565,0.9288540482521056,2.4011218547821045,0.1761689633131027,1.0,1.0,0.0,256.3135681152344,238.0,45826.9296875,0.0,3561.45068359375,1.0,278.1499938964844,280.89111328125,291.18231201171875,294.1137390136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.2412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157680,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.7497302293777466,0.3617790937423706,0.3315922319889068,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8503028750419617,0.5356304049491882,0.5125051140785217,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.969454824924469,0.7826277613639832,0.5484127402305603,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.740551769733429,0.3477984368801117,0.3358354270458221,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.6423704624176025,0.2250085026025772,1.0446467399597168,284.9667358398437,284.95001220703125,298.6538391113281,288.1611328125,297.6000671386719,297.1927795410156,284.9661560058594,1.0,0.6682747006416321,0.3755262792110443,0.3755262792110443,1.0,1.0,-3.329975843429565,0.9288540482521056,2.4011218547821045,0.1761689633131027,1.0,1.0,0.0,256.3135681152344,238.0,45826.9296875,0.0,3561.45068359375,1.0,278.1499938964844,280.89111328125,291.18231201171875,294.1137390136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.2412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12157740,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7531259655952454,0.3601302802562713,0.3298681676387787,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8543556928634644,0.5334020853042603,0.5101611614227295,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9758337140083312,0.7839639782905579,0.5491538643836975,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7443121671676636,0.3469620943069458,0.3347872197628021,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6452794671058655,0.2240434885025024,1.0390914678573608,284.9514465332031,284.95001220703125,298.62353515625,288.1533508300781,297.58544921875,297.18511962890625,284.9508056640625,1.0,0.6628491282463074,0.3752263188362121,0.3752263188362121,1.0,1.0,-3.3180363178253174,0.9240162372589112,2.3940200805664062,0.1741960346698761,0.9999974966049194,0.9999974966049194,0.0,248.8456878662109,226.0,45683.93359375,0.0,3491.29150390625,1.0,278.1499938964844,280.88262939453125,291.1708374023437,294.0944519042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996451377868652,3.996479034423828,1.0657181519491132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.37060546875,0.0,1953.8546142578125,1895.4371337890625,0.0,4300.0,0.9831993579864502,1.0,0.0,3.0,1.0,0.0
12157800,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7531259655952454,0.3601302802562713,0.3298681676387787,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8543556928634644,0.5334020853042603,0.5101611614227295,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9758337140083312,0.7839639782905579,0.5491538643836975,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7443121671676636,0.3469620943069458,0.3347872197628021,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6452794671058655,0.2240434885025024,1.0390914678573608,284.9514465332031,284.95001220703125,298.62353515625,288.1533508300781,297.58544921875,297.18511962890625,284.9508056640625,1.0,0.6628491282463074,0.3752263188362121,0.3752263188362121,1.0,1.0,-3.3180363178253174,0.9240162372589112,2.3940200805664062,0.1741960346698761,0.9999974966049194,0.9999974966049194,0.0,248.8456878662109,226.0,45683.93359375,0.0,3491.29150390625,1.0,278.1499938964844,280.88262939453125,291.1708374023437,294.0944519042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996451377868652,3.996479034423828,1.0657181519491132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.37060546875,0.0,1953.8546142578125,1895.4371337890625,0.0,4300.0,0.9831993579864502,1.0,0.0,3.0,1.0,0.0
12157860,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.7580909729003906,0.3584490716457367,0.3280427455902099,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8602177500724792,0.5311116576194763,0.507681131362915,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.9836752414703368,0.7851861119270325,0.549759030342102,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.7495933771133423,0.3460828959941864,0.3336211144924164,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.649499237537384,0.2230352312326431,1.0329681634902954,284.9348449707031,284.95001220703125,298.5906982421875,288.1444702148437,297.5704345703125,297.1776123046875,284.93414306640625,1.0,0.6562334299087524,0.3750769197940826,0.3750769197940826,1.0,1.0,-3.3048219680786133,0.9191824793815612,2.3856394290924072,0.1725358217954635,0.9996792078018188,0.9996792078018188,0.0,239.392578125,214.0,45530.5859375,0.0,3407.48681640625,1.0,278.1499938964844,280.8736267089844,291.1573181152344,294.07208251953125,293.1499938964844,293.1499938964844,278.1499938964844,36008.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99620532989502,3.996232748031616,1.0655868436515448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.10986328125,0.0,1953.593994140625,1895.4371337890625,0.0,4300.0,0.983146607875824,1.0,0.0,3.0,1.0,0.0
12157920,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.7580909729003906,0.3584490716457367,0.3280427455902099,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8602177500724792,0.5311116576194763,0.507681131362915,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.9836752414703368,0.7851861119270325,0.549759030342102,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.7495933771133423,0.3460828959941864,0.3336211144924164,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.649499237537384,0.2230352312326431,1.0329681634902954,284.9348449707031,284.95001220703125,298.5906982421875,288.1444702148437,297.5704345703125,297.1776123046875,284.93414306640625,1.0,0.6562334299087524,0.3750769197940826,0.3750769197940826,1.0,1.0,-3.3048219680786133,0.9191824793815612,2.3856394290924072,0.1725358217954635,0.9996792078018188,0.9996792078018188,0.0,239.392578125,214.0,45530.5859375,0.0,3407.48681640625,1.0,278.1499938964844,280.8736267089844,291.1573181152344,294.07208251953125,293.1499938964844,293.1499938964844,278.1499938964844,36008.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99620532989502,3.996232748031616,1.0655868436515448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.10986328125,0.0,1953.593994140625,1895.4371337890625,0.0,4300.0,0.983146607875824,1.0,0.0,3.0,1.0,0.0
12157980,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.76427161693573,0.356732040643692,0.3261473178863525,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8674787282943726,0.5287596583366394,0.5051023960113525,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9921224117279052,0.786293625831604,0.5502550601959229,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7560731768608093,0.3451601862907409,0.3323735296726227,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.6547496318817139,0.221986174583435,1.026467204093933,284.9173583984375,284.95001220703125,298.55535888671875,288.1344299316406,297.55487060546875,297.1703186035156,284.9166564941406,1.0,0.6489084959030151,0.3749275207519531,0.3749275207519531,1.0,1.0,-3.290721654891968,0.9140679836273192,2.3766534328460693,0.1708180457353592,0.9991134405136108,0.9991134405136108,0.0,228.8694305419922,202.0,45367.51171875,0.0,3316.306640625,1.0,278.1499938964844,280.8644104003906,291.1421813964844,294.04742431640625,293.1499938964844,293.1499938964844,278.1499938964844,36020.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995482444763184,3.99550986289978,1.0652013315848308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.6923828125,0.0,1952.740478515625,1895.4371337890625,0.0,4300.0,0.9829899072647096,1.0,0.0,3.0,1.0,0.0
12158040,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.76427161693573,0.356732040643692,0.3261473178863525,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8674787282943726,0.5287596583366394,0.5051023960113525,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9921224117279052,0.786293625831604,0.5502550601959229,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7560731768608093,0.3451601862907409,0.3323735296726227,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.6547496318817139,0.221986174583435,1.026467204093933,284.9173583984375,284.95001220703125,298.55535888671875,288.1344299316406,297.55487060546875,297.1703186035156,284.9166564941406,1.0,0.6489084959030151,0.3749275207519531,0.3749275207519531,1.0,1.0,-3.290721654891968,0.9140679836273192,2.3766534328460693,0.1708180457353592,0.9991134405136108,0.9991134405136108,0.0,228.8694305419922,202.0,45367.51171875,0.0,3316.306640625,1.0,278.1499938964844,280.8644104003906,291.1421813964844,294.04742431640625,293.1499938964844,293.1499938964844,278.1499938964844,36020.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995482444763184,3.99550986289978,1.0652013315848308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.6923828125,0.0,1952.740478515625,1895.4371337890625,0.0,4300.0,0.9829899072647096,1.0,0.0,3.0,1.0,0.0
12158100,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.76776123046875,0.3558578193187713,0.3251779079437256,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8715676069259644,0.5275589227676392,0.5037814974784851,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.996394693851471,0.786805272102356,0.5504668354988098,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7597143054008484,0.3446805775165558,0.3317243456840515,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6577181816101074,0.2214450389146804,1.0231029987335205,284.9083251953125,284.95001220703125,298.5367736816406,288.12896728515625,297.546875,297.166748046875,284.9075927734375,1.0,0.6450639963150024,0.3748528063297272,0.3748528063297272,1.0,1.0,-3.2833542823791504,0.9114049673080444,2.3719491958618164,0.1699348539113998,0.9987300038337708,0.9987300038337708,0.0,223.3783721923828,202.0,45281.2421875,0.0,3269.040771484375,1.0,278.1499938964844,280.8596496582031,291.13397216796875,294.0341796875,293.1499938964844,293.1499938964844,278.1499938964844,36027.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994908571243286,3.994936227798462,1.0648955139913596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.4541015625,0.0,1952.0416259765625,1895.4371337890625,0.0,4300.0,0.9828641414642334,1.0,0.0,3.0,1.0,0.0
12158160,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.77121901512146,0.3549670279026031,0.3242068290710449,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8756182193756104,0.5263363718986511,0.5024541020393372,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9990000128746032,0.7873983979225159,0.549161434173584,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7633365988731384,0.3441831171512604,0.3310721814632416,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6606634855270386,0.2208879142999649,1.0197298526763916,284.8982849121094,284.95001220703125,298.5175170898437,288.1231994628906,297.5390014648437,297.1635437011719,284.8973693847656,1.0,0.6410424113273621,0.3748438954353332,0.3748438954353332,1.0,1.0,-3.27412748336792,0.9082993268966676,2.365828275680542,0.1691172420978546,0.998272716999054,0.998272716999054,0.0,218.060791015625,190.0,45178.91015625,0.0,3218.84033203125,1.0,278.1499938964844,280.8541564941406,291.1253662109375,294.02008056640625,293.1499938964844,293.1499938964844,278.1499938964844,36035.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.99419379234314,3.994221210479736,1.0645144357113168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.9873046875,0.0,1951.1630859375,1895.4371337890625,0.0,4300.0,0.9827067852020264,1.0,0.0,3.0,1.0,0.0
12158220,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7768844366073608,0.3530817329883575,0.3222592771053314,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8822867274284363,0.5237683653831482,0.4997790157794952,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9990000128746032,0.790469765663147,0.5347746014595032,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7693943381309509,0.3430796861648559,0.3297589719295501,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6654848456382751,0.2196901738643646,1.013011813163757,284.86724853515625,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.165283203125,284.8658142089844,1.0,0.6318644285202026,0.3748260736465454,0.3748260736465454,1.0,1.0,-3.24172592163086,0.8974828124046326,2.344243049621582,0.1659861505031585,0.996964693069458,0.996964693069458,0.0,208.72528076171875,178.0,44851.21875,0.0,3096.016845703125,1.0,278.1499938964844,280.8363342285156,291.1062927246094,293.98419189453125,293.1499938964844,293.1499938964844,278.1499938964844,36057.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992319941520692,1.0,0.0,0.0,3.992175340652466,3.992202758789064,1.0634387308527948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.27392578125,0.0,1948.6881103515625,1895.4371337890625,0.0,4293.52294921875,0.9822620153427124,1.0,0.0,3.0,1.0,0.0
12158280,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7768844366073608,0.3530817329883575,0.3222592771053314,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8822867274284363,0.5237683653831482,0.4997790157794952,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9990000128746032,0.790469765663147,0.5347746014595032,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7693943381309509,0.3430796861648559,0.3297589719295501,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6654848456382751,0.2196901738643646,1.013011813163757,284.86724853515625,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.165283203125,284.8658142089844,1.0,0.6318644285202026,0.3748260736465454,0.3748260736465454,1.0,1.0,-3.24172592163086,0.8974828124046326,2.344243049621582,0.1659861505031585,0.996964693069458,0.996964693069458,0.0,208.72528076171875,178.0,44851.21875,0.0,3096.016845703125,1.0,278.1499938964844,280.8363342285156,291.1062927246094,293.98419189453125,293.1499938964844,293.1499938964844,278.1499938964844,36057.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992319941520692,1.0,0.0,0.0,3.992175340652466,3.992202758789064,1.0634387308527948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.27392578125,0.0,1948.6881103515625,1895.4371337890625,0.0,4293.52294921875,0.9822620153427124,1.0,0.0,3.0,1.0,0.0
12158340,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.7835966944694519,0.3511320650577545,0.3202098906040191,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.8901569247245789,0.5210915207862854,0.4969588816165924,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.9990000128746032,0.795874297618866,0.5181304216384888,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.7764962911605835,0.3418704569339752,0.3283089995384216,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.6712247133255005,0.2184511572122573,1.0059006214141846,284.8334655761719,284.95001220703125,298.434326171875,288.096923828125,297.524658203125,297.17755126953125,284.83203125,1.0,0.621746301651001,0.3748082518577575,0.3748082518577575,1.0,1.0,-3.205570936203003,0.8854102492332458,2.3201606273651123,0.1622980535030365,0.995168387889862,0.995168387889862,0.0,198.6222076416016,166.0,44491.26171875,0.0,2963.4140625,1.0,278.1499938964844,280.8168640136719,291.08721923828125,293.9432067871094,293.1499938964844,293.1499938964844,278.1499938964844,36085.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997210681438446,1.0,0.0,0.0,3.989092111587525,3.989119529724121,1.0617967518555815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.34765625,0.0,1944.8612060546875,1895.4371337890625,0.0,4276.4365234375,0.9815810918807985,1.0,0.0,3.0,1.0,0.0
12158400,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.7835966944694519,0.3511320650577545,0.3202098906040191,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.8901569247245789,0.5210915207862854,0.4969588816165924,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.9990000128746032,0.795874297618866,0.5181304216384888,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.7764962911605835,0.3418704569339752,0.3283089995384216,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.6712247133255005,0.2184511572122573,1.0059006214141846,284.8334655761719,284.95001220703125,298.434326171875,288.096923828125,297.524658203125,297.17755126953125,284.83203125,1.0,0.621746301651001,0.3748082518577575,0.3748082518577575,1.0,1.0,-3.205570936203003,0.8854102492332458,2.3201606273651123,0.1622980535030365,0.995168387889862,0.995168387889862,0.0,198.6222076416016,166.0,44491.26171875,0.0,2963.4140625,1.0,278.1499938964844,280.8168640136719,291.08721923828125,293.9432067871094,293.1499938964844,293.1499938964844,278.1499938964844,36085.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997210681438446,1.0,0.0,0.0,3.989092111587525,3.989119529724121,1.0617967518555815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.34765625,0.0,1944.8612060546875,1895.4371337890625,0.0,4276.4365234375,0.9815810918807985,1.0,0.0,3.0,1.0,0.0
12158460,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.7914130091667175,0.3491591513156891,0.3181189298629761,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.8992699980735779,0.5183520913124084,0.4940562844276428,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.9990000128746032,0.8026476502418518,0.5000518560409546,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.7846956849098206,0.3405864536762237,0.3267670571804046,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.6779628396034241,0.2172062397003173,0.9986571669578552,284.7994384765625,284.95001220703125,298.3889465332031,288.0818176269531,297.52459716796875,297.1953125,284.7979431152344,1.0,0.6109751462936401,0.3751953542232513,0.3751953542232513,1.0,1.0,-3.167268991470337,0.8737073540687561,2.2935616970062256,0.1594596952199936,0.9929211735725404,0.9929211735725404,0.0,188.01480102539065,169.0,44116.81640625,0.0,2826.39794921875,1.0,278.1499938964844,280.7972412109375,291.0690612792969,293.9020690917969,293.1499938964844,293.1499938964844,278.1499938964844,36116.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99461430311203,1.0,0.0,0.0,3.984889268875122,3.984916687011719,1.0595605317575971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.56396484375,0.0,1939.5926513671875,1895.4371337890625,0.0,4254.40478515625,0.9806489944458008,1.0,0.0,3.0,1.0,0.0
12158520,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.7914130091667175,0.3491591513156891,0.3181189298629761,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.8992699980735779,0.5183520913124084,0.4940562844276428,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.9990000128746032,0.8026476502418518,0.5000518560409546,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.7846956849098206,0.3405864536762237,0.3267670571804046,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.6779628396034241,0.2172062397003173,0.9986571669578552,284.7994384765625,284.95001220703125,298.3889465332031,288.0818176269531,297.52459716796875,297.1953125,284.7979431152344,1.0,0.6109751462936401,0.3751953542232513,0.3751953542232513,1.0,1.0,-3.167268991470337,0.8737073540687561,2.2935616970062256,0.1594596952199936,0.9929211735725404,0.9929211735725404,0.0,188.01480102539065,169.0,44116.81640625,0.0,2826.39794921875,1.0,278.1499938964844,280.7972412109375,291.0690612792969,293.9020690917969,293.1499938964844,293.1499938964844,278.1499938964844,36116.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99461430311203,1.0,0.0,0.0,3.984889268875122,3.984916687011719,1.0595605317575971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.56396484375,0.0,1939.5926513671875,1895.4371337890625,0.0,4254.40478515625,0.9806489944458008,1.0,0.0,3.0,1.0,0.0
12158580,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743530273437,0.7950968742370605,0.3471995592117309,0.3161905109882355,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.9036152362823486,0.5156066417694092,0.4912992417812347,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.9990000128746032,0.8094003796577454,0.4903416037559509,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743530273437,0.7888144850730896,0.3392770886421203,0.3253556191921234,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.6811544299125671,0.2159887105226516,0.9923040866851808,284.77423095703125,284.95001220703125,298.341064453125,288.0653381347656,297.52362060546875,297.21240234375,284.7733764648437,1.0,0.60471111536026,0.3755824267864227,0.3755824267864227,1.0,1.0,-3.1406054496765137,0.8658973574638367,2.274708271026612,0.1576706916093826,0.9903948307037354,0.9903948307037354,0.0,182.2013397216797,172.0,43841.19921875,0.0,2741.220947265625,1.0,278.1499938964844,280.7836303710937,291.0521240234375,293.8652038574219,293.1499938964844,293.1499938964844,278.1499938964844,36144.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919130206108092,1.0,0.0,0.0,3.9796178340911865,3.979645013809204,1.0567590607024613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.7451171875,0.0,1932.91796875,1895.4371337890625,0.0,4231.384765625,0.9794758558273317,1.0,0.0,3.0,1.0,0.0
12158640,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743530273437,0.7950968742370605,0.3471995592117309,0.3161905109882355,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.9036152362823486,0.5156066417694092,0.4912992417812347,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.9990000128746032,0.8094003796577454,0.4903416037559509,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743530273437,0.7888144850730896,0.3392770886421203,0.3253556191921234,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.6811544299125671,0.2159887105226516,0.9923040866851808,284.77423095703125,284.95001220703125,298.341064453125,288.0653381347656,297.52362060546875,297.21240234375,284.7733764648437,1.0,0.60471111536026,0.3755824267864227,0.3755824267864227,1.0,1.0,-3.1406054496765137,0.8658973574638367,2.274708271026612,0.1576706916093826,0.9903948307037354,0.9903948307037354,0.0,182.2013397216797,172.0,43841.19921875,0.0,2741.220947265625,1.0,278.1499938964844,280.7836303710937,291.0521240234375,293.8652038574219,293.1499938964844,293.1499938964844,278.1499938964844,36144.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919130206108092,1.0,0.0,0.0,3.9796178340911865,3.979645013809204,1.0567590607024613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.7451171875,0.0,1932.91796875,1895.4371337890625,0.0,4231.384765625,0.9794758558273317,1.0,0.0,3.0,1.0,0.0
12158700,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.795645534992218,0.3462133109569549,0.3152713179588318,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.904311180114746,0.5142297744750977,0.4899675250053406,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.9990000128746032,0.8122109770774841,0.4879345893859863,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649230957031,0.7895914316177368,0.3386111259460449,0.324689120054245,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.6816253066062927,0.2153715789318084,0.989354133605957,284.7648010253906,284.95001220703125,298.316162109375,288.0565795898437,297.5204467773437,297.2175598144531,284.7640380859375,1.0,0.6026400923728943,0.3757759630680084,0.3757759630680084,1.0,1.0,-3.1306543350219727,0.8631080985069275,2.2675461769104004,0.1572110652923584,0.9890636801719666,0.9890636801719666,0.0,180.6436462402344,172.0,43730.39453125,0.0,2713.02978515625,1.0,278.1499938964844,280.7788391113281,291.04443359375,293.8498840332031,293.1499938964844,293.1499938964844,278.1499938964844,36157.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907512068748474,1.0,0.0,0.0,3.976642370223999,3.976669788360596,1.0551796094659949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.57470703125,0.0,1929.125732421875,1895.4371337890625,0.0,4221.45361328125,0.9788112044334412,1.0,0.0,3.0,1.0,0.0
12158760,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564392089844,0.7955611944198608,0.3452134430408478,0.3143629729747772,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.90427428483963,0.5128422379493713,0.4886498749256134,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562561035156,0.9990000128746032,0.8146559596061707,0.4866790473461151,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564392089844,0.789743185043335,0.3379344940185547,0.3240350484848022,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.6815369129180908,0.2147381901741027,0.9864484071731568,284.75634765625,284.95001220703125,298.2906799316406,288.0474548339844,297.5155639648437,297.220458984375,284.7556457519531,1.0,0.601089596748352,0.3760093152523041,0.3760093152523041,1.0,1.0,-3.1221859455108643,0.8609131574630737,2.261272668838501,0.1570254415273666,0.9876856207847596,0.9876856207847596,0.0,179.7029571533203,175.0,43629.078125,0.0,2691.21484375,1.0,278.1499938964844,280.7747802734375,291.0367431640625,293.8355712890625,293.1499938964844,293.1499938964844,278.1499938964844,36168.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897591471672058,1.0,0.0,0.0,3.973459005355835,3.973486423492432,1.0534907914916405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.263671875,0.0,1925.060546875,1895.4371337890625,0.0,4212.95947265625,0.9780991673469543,1.0,0.0,3.0,1.0,0.0
12158820,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412414550781,0.7939207553863525,0.3431593477725982,0.3125483393669128,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.9025178551673888,0.5100200176239014,0.4860240221023559,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410888671875,0.9990000128746032,0.8185812830924988,0.4867880642414093,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.7886004447937012,0.3365434408187866,0.3227422535419464,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.741455078125,0.6800450682640076,0.2134066820144653,0.980604887008667,284.7411804199219,284.95001220703125,298.2377624511719,288.0281066894531,297.501220703125,297.2205810546875,284.74053955078125,1.0,0.5991414189338684,0.376475989818573,0.376475989818573,1.0,1.0,-3.108395338058472,0.8575789332389832,2.250816345214844,0.157027006149292,0.9847922921180724,0.9847922921180724,0.0,179.2052459716797,178.0,43442.98828125,0.0,2661.395751953125,1.0,278.1499938964844,280.76806640625,291.0202941894531,293.8075256347656,293.1499938964844,293.1499938964844,278.1499938964844,36189.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882183074951172,1.0,0.0,0.0,3.96651029586792,3.9665374755859375,1.049809384312539e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.90478515625,0.0,1916.1768798828125,1895.4371337890625,0.0,4199.74072265625,0.9765427112579346,1.0,0.0,3.0,1.0,0.0
12158880,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412414550781,0.7939207553863525,0.3431593477725982,0.3125483393669128,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.9025178551673888,0.5100200176239014,0.4860240221023559,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410888671875,0.9990000128746032,0.8185812830924988,0.4867880642414093,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.7886004447937012,0.3365434408187866,0.3227422535419464,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.741455078125,0.6800450682640076,0.2134066820144653,0.980604887008667,284.7411804199219,284.95001220703125,298.2377624511719,288.0281066894531,297.501220703125,297.2205810546875,284.74053955078125,1.0,0.5991414189338684,0.376475989818573,0.376475989818573,1.0,1.0,-3.108395338058472,0.8575789332389832,2.250816345214844,0.157027006149292,0.9847922921180724,0.9847922921180724,0.0,179.2052459716797,178.0,43442.98828125,0.0,2661.395751953125,1.0,278.1499938964844,280.76806640625,291.0202941894531,293.8075256347656,293.1499938964844,293.1499938964844,278.1499938964844,36189.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882183074951172,1.0,0.0,0.0,3.96651029586792,3.9665374755859375,1.049809384312539e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.90478515625,0.0,1916.1768798828125,1895.4371337890625,0.0,4199.74072265625,0.9765427112579346,1.0,0.0,3.0,1.0,0.0
12158940,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7271423339844,0.7908778190612793,0.3410236537456512,0.3107069432735443,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72705078125,0.8991921544075012,0.5071203708648682,0.4833754003047943,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.9990000128746032,0.8214176297187805,0.4893645644187927,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7271423339844,0.7860872745513916,0.3350926339626312,0.3214426636695862,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.6772852540016174,0.2119783908128738,0.974560558795929,284.72705078125,284.95001220703125,298.1823425292969,288.0072631835937,297.4818725585937,297.2146911621094,284.7264709472656,1.0,0.5982398390769958,0.3769426941871643,0.3769426941871643,1.0,1.0,-3.097264051437378,0.8551229238510132,2.242141008377075,0.1573274284601211,0.9817179441452026,0.9817179441452026,0.0,179.99951171875,181.0,43266.27734375,0.0,2643.81005859375,1.0,278.1499938964844,280.7624206542969,291.00152587890625,293.7782592773437,293.1499938964844,293.1499938964844,278.1499938964844,36209.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870951175689696,1.0,0.0,0.0,3.958827495574951,3.9588546752929688,1.0457464441060438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.9453125,0.0,1906.3603515625,1895.4371337890625,0.0,4190.08544921875,0.9748200178146362,1.0,0.0,3.0,1.0,0.0
12159000,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7271423339844,0.7908778190612793,0.3410236537456512,0.3107069432735443,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72705078125,0.8991921544075012,0.5071203708648682,0.4833754003047943,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.9990000128746032,0.8214176297187805,0.4893645644187927,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7271423339844,0.7860872745513916,0.3350926339626312,0.3214426636695862,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.6772852540016174,0.2119783908128738,0.974560558795929,284.72705078125,284.95001220703125,298.1823425292969,288.0072631835937,297.4818725585937,297.2146911621094,284.7264709472656,1.0,0.5982398390769958,0.3769426941871643,0.3769426941871643,1.0,1.0,-3.097264051437378,0.8551229238510132,2.242141008377075,0.1573274284601211,0.9817179441452026,0.9817179441452026,0.0,179.99951171875,181.0,43266.27734375,0.0,2643.81005859375,1.0,278.1499938964844,280.7624206542969,291.00152587890625,293.7782592773437,293.1499938964844,293.1499938964844,278.1499938964844,36209.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870951175689696,1.0,0.0,0.0,3.958827495574951,3.9588546752929688,1.0457464441060438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.9453125,0.0,1906.3603515625,1895.4371337890625,0.0,4190.08544921875,0.9748200178146362,1.0,0.0,3.0,1.0,0.0
