time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159060,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71319580078125,0.7869314551353455,0.338802307844162,0.3088186979293823,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71307373046875,0.8948494791984558,0.5041331052780151,0.4806770980358124,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130126953125,0.9990000128746032,0.8232815265655518,0.4935373961925506,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71319580078125,0.7826867699623108,0.3335588574409485,0.3201015293598175,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.6736987233161926,0.2104515731334686,0.9682209491729736,284.7131042480469,284.95001220703125,298.1244201660156,287.9848937988281,297.4582214355469,297.2040710449219,284.7124938964844,1.0,0.597978413105011,0.3771532773971557,0.3771532773971557,1.0,1.0,-3.087531805038452,0.8524439930915833,2.2350878715515137,0.157097727060318,0.9784598350524902,0.9784598350524902,0.0,181.62974548339844,184.0,43089.91796875,0.0,2633.45068359375,1.0,278.1499938964844,280.7572937011719,290.9803161621094,293.7467346191406,293.1499938964844,293.1499938964844,278.1499938964844,36228.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862022995948792,1.0,0.0,0.0,3.9504318237304688,3.9504587650299072,1.0413156132926815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.564453125,0.0,1895.656494140625,1895.4371337890625,0.0,4182.3994140625,0.9729365706443788,1.0,0.0,3.0,1.0,0.0
12159120,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71319580078125,0.7869314551353455,0.338802307844162,0.3088186979293823,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71307373046875,0.8948494791984558,0.5041331052780151,0.4806770980358124,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130126953125,0.9990000128746032,0.8232815265655518,0.4935373961925506,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71319580078125,0.7826867699623108,0.3335588574409485,0.3201015293598175,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.6736987233161926,0.2104515731334686,0.9682209491729736,284.7131042480469,284.95001220703125,298.1244201660156,287.9848937988281,297.4582214355469,297.2040710449219,284.7124938964844,1.0,0.597978413105011,0.3771532773971557,0.3771532773971557,1.0,1.0,-3.087531805038452,0.8524439930915833,2.2350878715515137,0.157097727060318,0.9784598350524902,0.9784598350524902,0.0,181.62974548339844,184.0,43089.91796875,0.0,2633.45068359375,1.0,278.1499938964844,280.7572937011719,290.9803161621094,293.7467346191406,293.1499938964844,293.1499938964844,278.1499938964844,36228.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862022995948792,1.0,0.0,0.0,3.9504318237304688,3.9504587650299072,1.0413156132926815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.564453125,0.0,1895.656494140625,1895.4371337890625,0.0,4182.3994140625,0.9729365706443788,1.0,0.0,3.0,1.0,0.0
12159180,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.7824112772941589,0.3364968597888946,0.306873470544815,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988525390625,0.8898619413375854,0.5010543465614319,0.4779132902622223,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6987609863281,0.9990000128746032,0.8243204951286316,0.4987552165985107,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.698974609375,0.7787171006202698,0.3319398760795593,0.3186986446380615,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991577148437,0.6695801019668579,0.2088278979063034,0.9615395665168762,284.6988830566406,284.95001220703125,298.0639953613281,287.9609069824219,297.4314880371094,297.1901550292969,284.6982727050781,1.0,0.5981045961380005,0.3773638606071472,0.3773638606071472,1.0,1.0,-3.0784249305725098,0.8499481081962585,2.2284767627716064,0.1569074988365173,0.9750062823295592,0.9750062823295592,0.0,183.8136444091797,187.0,42908.4453125,0.0,2627.255615234375,1.0,278.1499938964844,280.7523193359375,290.9569091796875,293.7126770019531,293.1499938964844,293.1499938964844,278.1499938964844,36248.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985409379005432,1.0,0.0,0.0,3.941293001174927,3.941320180892944,1.036503476825601e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.3359375,0.0,1884.0430908203125,1895.4371337890625,0.0,4175.56396484375,0.9708861112594604,1.0,0.0,3.0,1.0,0.0
12159240,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.7824112772941589,0.3364968597888946,0.306873470544815,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988525390625,0.8898619413375854,0.5010543465614319,0.4779132902622223,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6987609863281,0.9990000128746032,0.8243204951286316,0.4987552165985107,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.698974609375,0.7787171006202698,0.3319398760795593,0.3186986446380615,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991577148437,0.6695801019668579,0.2088278979063034,0.9615395665168762,284.6988830566406,284.95001220703125,298.0639953613281,287.9609069824219,297.4314880371094,297.1901550292969,284.6982727050781,1.0,0.5981045961380005,0.3773638606071472,0.3773638606071472,1.0,1.0,-3.0784249305725098,0.8499481081962585,2.2284767627716064,0.1569074988365173,0.9750062823295592,0.9750062823295592,0.0,183.8136444091797,187.0,42908.4453125,0.0,2627.255615234375,1.0,278.1499938964844,280.7523193359375,290.9569091796875,293.7126770019531,293.1499938964844,293.1499938964844,278.1499938964844,36248.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985409379005432,1.0,0.0,0.0,3.941293001174927,3.941320180892944,1.036503476825601e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.3359375,0.0,1884.0430908203125,1895.4371337890625,0.0,4175.56396484375,0.9708861112594604,1.0,0.0,3.0,1.0,0.0
12159300,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.7800161242485046,0.3353151082992553,0.3058794140815735,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69158935546875,0.8872159719467163,0.4994819760322571,0.4765053987503052,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.9990000128746032,0.8245806694030762,0.5016264915466309,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.7765991687774658,0.3311028182506561,0.3179755508899688,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.667393684387207,0.207982525229454,0.9580704569816588,284.6916198730469,284.95001220703125,298.0328369140625,287.9483337402344,297.4172668457031,297.1824035644531,284.69097900390625,1.0,0.5982574224472046,0.3774691522121429,0.3774691522121429,1.0,1.0,-3.0739493370056152,0.8487249612808228,2.225224494934082,0.1568163782358169,0.9732042551040648,0.9732042551040648,0.0,185.0479278564453,187.0,42815.0234375,0.0,2625.06298828125,1.0,278.1499938964844,280.7498779296875,290.9444274902344,293.6947021484375,293.1499938964844,293.1499938964844,278.1499938964844,36258.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985024869441986,1.0,0.0,0.0,3.93643569946289,3.936462640762329,1.0339501841372112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.8505859375,0.0,1877.88818359375,1895.4371337890625,0.0,4172.24658203125,0.969796359539032,1.0,0.0,3.0,1.0,0.0
12159360,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.684326171875,0.7775638699531555,0.3341153860092163,0.3048714101314544,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842041015625,0.8845053315162659,0.4978884160518646,0.4750800728797912,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68414306640625,0.9990000128746032,0.8246839046478271,0.5046201348304749,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.684326171875,0.7744251489639282,0.3302488029003143,0.3172388076782226,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845397949219,0.6651529669761658,0.20711649954319,0.9545191526412964,284.6842346191406,284.95001220703125,298.0010681152344,287.9353332519531,297.4026184082031,297.1742858886719,284.6836242675781,1.0,0.5984482765197754,0.3775757253170013,0.3775757253170013,1.0,1.0,-3.069467782974243,0.8475021123886108,2.2219655513763428,0.1567238867282867,0.9713510870933532,0.9713510870933532,0.0,186.35064697265625,190.0,42719.58203125,0.0,2623.21923828125,1.0,278.1499938964844,280.7474060058594,290.93145751953125,293.67608642578125,293.1499938964844,293.1499938964844,278.1499938964844,36268.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846400618553162,1.0,0.0,0.0,3.931380033493042,3.931406974792481,1.0312960512237623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.10791015625,0.0,1871.495849609375,1895.4371337890625,0.0,4168.92431640625,0.9686621427536012,1.0,0.0,3.0,1.0,0.0
12159420,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.7743589878082275,0.3325489461421966,0.3035563826560974,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745910644531,0.8809605836868286,0.4958109259605407,0.4732231795787811,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9990000128746032,0.824605405330658,0.5085989236831665,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.7715784907341003,0.3291280567646026,0.3162727355957031,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.662222146987915,0.2059758901596069,0.9498420357704164,284.67462158203125,284.95001220703125,297.95928955078125,287.91802978515625,297.3832397460937,297.1634216308594,284.6739807128906,1.0,0.5987304449081421,0.3777127265930176,0.3777127265930176,1.0,1.0,-3.063653945922852,0.8459115624427795,2.217742443084717,0.1565930545330047,0.9688953757286072,0.9688953757286072,0.0,188.1011962890625,190.0,42593.8828125,0.0,2621.1455078125,1.0,278.1499938964844,280.7442626953125,290.9141540527344,293.6513366699219,293.1499938964844,293.1499938964844,278.1499938964844,36282.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984141767024994,1.0,0.0,0.0,3.924591064453125,3.924617767333984,1.0277371984557249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.9248046875,0.0,1862.9349365234373,1895.4371337890625,0.0,4164.62060546875,0.9671392440795898,1.0,0.0,3.0,1.0,0.0
12159480,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.7725576758384705,0.3316657841205597,0.3028152585029602,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6691589355469,0.8789671659469604,0.4946407973766327,0.4721778035163879,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690979003906,0.9990000128746032,0.8244508504867554,0.5108653903007507,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.7699760794639587,0.3284929990768432,0.315725564956665,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695251464844,0.6605734825134277,0.2053278684616089,0.9471840858459472,284.669189453125,284.95001220703125,297.93560791015625,287.9080810546875,297.3722229003906,297.1571960449219,284.6685485839844,1.0,0.5989004969596863,0.3777888715267181,0.3777888715267181,1.0,1.0,-3.060378313064575,0.8450119495391846,2.21536636352539,0.156511977314949,0.9674899578094482,0.9674899578094482,0.0,189.106674194336,193.0,42522.359375,0.0,2620.0771484375,1.0,278.1499938964844,280.74249267578125,290.9041748046875,293.6371154785156,293.1499938964844,293.1499938964844,278.1499938964844,36290.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838576912879944,1.0,0.0,0.0,3.920656204223633,3.9206831455230713,1.0256775340167223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.8388671875,0.0,1857.9847412109373,1895.4371337890625,0.0,4162.1650390625,0.9662567377090454,1.0,0.0,3.0,1.0,0.0
12159540,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6538391113281,0.7674984931945801,0.3291543126106262,0.3007080256938934,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537170410156,0.8733649849891663,0.4913161396980285,0.4692080020904541,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65362548828125,0.9990000128746032,0.8236621618270874,0.5173266530036926,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6538391113281,0.7654708027839661,0.3266766369342804,0.3141603171825409,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540832519531,0.6559411287307739,0.2034709453582763,0.9395617246627808,284.6537475585937,284.95001220703125,297.8676452636719,287.879150390625,297.3405456542969,297.1393127441406,284.653076171875,1.0,0.5993961691856384,0.3780019879341125,0.3780019879341125,1.0,1.0,-3.050997972488404,0.8424204587936401,2.2085773944854736,0.1562472730875015,0.9634188413619996,0.9634188413619996,0.0,191.9989471435547,196.0,42316.4609375,0.0,2617.08642578125,1.0,278.1499938964844,280.7375793457031,290.8750915527344,293.5958251953125,293.1499938964844,293.1499938964844,278.1499938964844,36313.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830474853515624,1.0,0.0,0.0,3.90907621383667,3.909102916717529,1.0196274615736911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.525390625,0.0,1843.469482421875,1895.4371337890625,0.0,4155.15673828125,0.9636598825454712,1.0,0.0,3.0,1.0,0.0
12159600,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6538391113281,0.7674984931945801,0.3291543126106262,0.3007080256938934,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537170410156,0.8733649849891663,0.4913161396980285,0.4692080020904541,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65362548828125,0.9990000128746032,0.8236621618270874,0.5173266530036926,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6538391113281,0.7654708027839661,0.3266766369342804,0.3141603171825409,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540832519531,0.6559411287307739,0.2034709453582763,0.9395617246627808,284.6537475585937,284.95001220703125,297.8676452636719,287.879150390625,297.3405456542969,297.1393127441406,284.653076171875,1.0,0.5993961691856384,0.3780019879341125,0.3780019879341125,1.0,1.0,-3.050997972488404,0.8424204587936401,2.2085773944854736,0.1562472730875015,0.9634188413619996,0.9634188413619996,0.0,191.9989471435547,196.0,42316.4609375,0.0,2617.08642578125,1.0,278.1499938964844,280.7375793457031,290.8750915527344,293.5958251953125,293.1499938964844,293.1499938964844,278.1499938964844,36313.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830474853515624,1.0,0.0,0.0,3.90907621383667,3.909102916717529,1.0196274615736911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.525390625,0.0,1843.469482421875,1895.4371337890625,0.0,4155.15673828125,0.9636598825454712,1.0,0.0,3.0,1.0,0.0
12159660,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.7624484300613403,0.3265841007232666,0.2985510230064392,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6379089355469,0.8677675127983093,0.4879161119461059,0.4661705791950226,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378173828125,0.9990000128746032,0.8223218321800232,0.5239084959030151,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.7609666585922241,0.3248006701469421,0.3125424385070801,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.6513144373893738,0.2015514522790908,0.9316698908805848,284.637939453125,284.95001220703125,297.79718017578125,287.84844970703125,297.3077697753906,297.12091064453125,284.63726806640625,1.0,0.5998972058296204,0.3782553672790527,0.3782553672790527,1.0,1.0,-3.041232824325561,0.8398016095161438,2.2014312744140625,0.1560222655534744,0.959127962589264,0.959127962589264,0.0,194.97879028320312,184.0,42101.69140625,0.0,2613.81201171875,1.0,278.1499938964844,280.73272705078125,290.8442077636719,293.5521240234375,293.1499938964844,293.1499938964844,278.1499938964844,36337.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821972250938416,1.0,0.0,0.0,3.8965601921081534,3.8965866565704346,1.0131087719855714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.14013671875,0.0,1827.867919921875,1895.4371337890625,0.0,4147.79345703125,0.9608542919158936,1.0,0.0,3.0,1.0,0.0
12159720,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.7624484300613403,0.3265841007232666,0.2985510230064392,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6379089355469,0.8677675127983093,0.4879161119461059,0.4661705791950226,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378173828125,0.9990000128746032,0.8223218321800232,0.5239084959030151,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.7609666585922241,0.3248006701469421,0.3125424385070801,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.6513144373893738,0.2015514522790908,0.9316698908805848,284.637939453125,284.95001220703125,297.79718017578125,287.84844970703125,297.3077697753906,297.12091064453125,284.63726806640625,1.0,0.5998972058296204,0.3782553672790527,0.3782553672790527,1.0,1.0,-3.041232824325561,0.8398016095161438,2.2014312744140625,0.1560222655534744,0.959127962589264,0.959127962589264,0.0,194.97879028320312,184.0,42101.69140625,0.0,2613.81201171875,1.0,278.1499938964844,280.73272705078125,290.8442077636719,293.5521240234375,293.1499938964844,293.1499938964844,278.1499938964844,36337.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821972250938416,1.0,0.0,0.0,3.8965601921081534,3.8965866565704346,1.0131087719855714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.14013671875,0.0,1827.867919921875,1895.4371337890625,0.0,4147.79345703125,0.9608542919158936,1.0,0.0,3.0,1.0,0.0
12159780,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131896972656,0.7616168260574341,0.3239413201808929,0.2961629629135132,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6129455566406,0.8670795559883118,0.4844181537628174,0.4628714621067047,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127624511719,0.9990000128746032,0.8215775489807129,0.5214365720748901,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.7606504559516907,0.3228422701358795,0.3106757700443268,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136779785156,0.6502259969711304,0.1995625793933868,0.9226219058036804,284.6130065917969,284.95001220703125,297.72418212890625,287.81597900390625,297.277099609375,297.1064758300781,284.6116638183594,1.0,0.595404863357544,0.3785087168216705,0.3785087168216705,1.0,1.0,-3.0183260440826416,0.8327300548553467,2.185595989227295,0.1544935405254364,0.9544826149940492,0.9544826149940492,0.0,192.822982788086,172.0,41772.3828125,0.0,2559.027587890625,1.0,278.1499938964844,280.72198486328125,290.8106384277344,293.5018920898437,293.1499938964844,293.1499938964844,278.1499938964844,36369.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981170117855072,1.0,0.0,0.0,3.883044242858887,3.883070707321167,1.0060927024824196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.66748046875,0.0,1811.168212890625,1895.4371337890625,0.0,4138.88623046875,0.9578269720077516,1.0,0.0,3.0,1.0,0.0
12159840,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131896972656,0.7616168260574341,0.3239413201808929,0.2961629629135132,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6129455566406,0.8670795559883118,0.4844181537628174,0.4628714621067047,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127624511719,0.9990000128746032,0.8215775489807129,0.5214365720748901,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.7606504559516907,0.3228422701358795,0.3106757700443268,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136779785156,0.6502259969711304,0.1995625793933868,0.9226219058036804,284.6130065917969,284.95001220703125,297.72418212890625,287.81597900390625,297.277099609375,297.1064758300781,284.6116638183594,1.0,0.595404863357544,0.3785087168216705,0.3785087168216705,1.0,1.0,-3.0183260440826416,0.8327300548553467,2.185595989227295,0.1544935405254364,0.9544826149940492,0.9544826149940492,0.0,192.822982788086,172.0,41772.3828125,0.0,2559.027587890625,1.0,278.1499938964844,280.72198486328125,290.8106384277344,293.5018920898437,293.1499938964844,293.1499938964844,278.1499938964844,36369.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981170117855072,1.0,0.0,0.0,3.883044242858887,3.883070707321167,1.0060927024824196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.66748046875,0.0,1811.168212890625,1895.4371337890625,0.0,4138.88623046875,0.9578269720077516,1.0,0.0,3.0,1.0,0.0
12159900,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973815917969,0.7623951435089111,0.3226035535335541,0.294899046421051,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5971069335937,0.8681254386901855,0.4826353788375854,0.4611337184906006,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.596923828125,0.9990000128746032,0.8219282627105713,0.5176092982292175,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973815917969,0.7616775035858154,0.3218332529067993,0.309659481048584,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5978698730469,0.6506783962249756,0.1985577791929245,0.9177696704864502,284.59716796875,284.95001220703125,297.686767578125,287.799072265625,297.2643737792969,297.103271484375,284.5956726074219,1.0,0.5919563174247742,0.3786354064941406,0.3786354064941406,1.0,1.0,-3.003065824508667,0.8279052972793579,2.1751604080200195,0.1532136052846908,0.9519699811935424,0.9519699811935424,0.0,190.2774810791016,172.0,41573.2109375,0.0,2517.255859375,1.0,278.1499938964844,280.7146911621094,290.7920837402344,293.4723815917969,293.1499938964844,293.1499938964844,278.1499938964844,36389.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803890585899352,1.0,0.0,0.0,3.875715970993042,3.875742435455322,1.0022987453339738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.56884765625,0.0,1802.18212890625,1895.4371337890625,0.0,4132.1044921875,0.9561884999275208,1.0,0.0,3.0,1.0,0.0
12159960,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.580322265625,0.7637788653373718,0.3212634921073913,0.2936079204082489,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5800476074219,0.8698720932006836,0.4808380007743835,0.4593558013439178,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.579833984375,0.9990000128746032,0.8227578997612,0.5125306248664856,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.580322265625,0.7633026838302612,0.320807546377182,0.308602511882782,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.58087158203125,0.6516390442848206,0.1975544542074203,0.9127994179725648,284.5801086425781,284.95001220703125,297.6487121582031,287.7816772460937,297.2532958984375,297.1025390625,284.5785217285156,1.0,0.5878963470458984,0.378874659538269,0.378874659538269,1.0,1.0,-2.9860293865203857,0.8227555751800537,2.163273811340332,0.1519890874624252,0.9493268132209778,0.9493268132209778,0.0,187.0494384765625,175.0,41358.015625,0.0,2469.096435546875,1.0,278.1499938964844,280.7066345214844,290.7727355957031,293.4407653808594,293.1499938964844,293.1499938964844,278.1499938964844,36411.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793853759765624,1.0,0.0,0.0,3.8679449558258057,3.867971181869507,9.982833262256463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.0234375,0.0,1792.6953125,1895.4371337890625,0.0,4123.37841796875,0.954452097415924,1.0,0.0,3.0,1.0,0.0
12160020,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5529479980469,0.7634510397911072,0.3186122179031372,0.2911650538444519,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8697425723075867,0.477251797914505,0.4559214115142822,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526123046875,0.9990000128746032,0.824543297290802,0.5089244246482849,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5529479980469,0.763441264629364,0.3187485039234161,0.306598961353302,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533142089844,0.650972306728363,0.1955832839012146,0.903596580028534,284.55279541015625,284.95001220703125,297.5707092285156,287.7455139160156,297.2318420410156,297.10260009765625,284.5517578125,1.0,0.5835031270980835,0.3793531358242035,0.3793531358242035,1.0,1.0,-2.961143732070923,0.8155980110168457,2.145545721054077,0.1503619849681854,0.943835198879242,0.943835198879242,0.0,184.2710723876953,178.0,41003.5234375,0.0,2409.420166015625,1.0,278.1499938964844,280.6952819824219,290.7337951660156,293.3780517578125,293.1499938964844,293.1499938964844,278.1499938964844,36456.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769889116287231,1.0,0.0,0.0,3.8511714935302734,3.851197719573975,9.896440360535053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.29345703125,0.0,1772.314208984375,1895.4371337890625,0.0,4102.49462890625,0.9507058262825012,1.0,0.0,3.0,1.0,0.0
12160080,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5529479980469,0.7634510397911072,0.3186122179031372,0.2911650538444519,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8697425723075867,0.477251797914505,0.4559214115142822,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526123046875,0.9990000128746032,0.824543297290802,0.5089244246482849,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5529479980469,0.763441264629364,0.3187485039234161,0.306598961353302,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533142089844,0.650972306728363,0.1955832839012146,0.903596580028534,284.55279541015625,284.95001220703125,297.5707092285156,287.7455139160156,297.2318420410156,297.10260009765625,284.5517578125,1.0,0.5835031270980835,0.3793531358242035,0.3793531358242035,1.0,1.0,-2.961143732070923,0.8155980110168457,2.145545721054077,0.1503619849681854,0.943835198879242,0.943835198879242,0.0,184.2710723876953,178.0,41003.5234375,0.0,2409.420166015625,1.0,278.1499938964844,280.6952819824219,290.7337951660156,293.3780517578125,293.1499938964844,293.1499938964844,278.1499938964844,36456.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769889116287231,1.0,0.0,0.0,3.8511714935302734,3.851197719573975,9.896440360535053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.29345703125,0.0,1772.314208984375,1895.4371337890625,0.0,4102.49462890625,0.9507058262825012,1.0,0.0,3.0,1.0,0.0
12160140,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.53173828125,0.7612742185592651,0.3159574270248413,0.2888026833534241,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5315856933594,0.8674480319023132,0.473653644323349,0.4525588154792785,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5314636230469,0.9990000128746032,0.825326144695282,0.5091712474822998,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.53173828125,0.7617088556289673,0.3166616261005401,0.3046493828296661,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.53204345703125,0.6487609148025513,0.1936077028512954,0.8948020935058594,284.5316162109375,284.95001220703125,297.4902038574219,287.7074584960937,297.2063903808594,297.0980529785156,284.5307312011719,1.0,0.5808117985725403,0.3798316121101379,0.3798316121101379,1.0,1.0,-2.9416394233703613,0.8102365136146545,2.1314027309417725,0.1494337320327758,0.9381099939346312,0.9381099939346312,0.0,183.6424255371093,181.0,40692.59375,0.0,2371.02001953125,1.0,278.1499938964844,280.6878967285156,290.69610595703125,293.32012939453125,293.1499938964844,293.1499938964844,278.1499938964844,36498.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746901392936708,1.0,0.0,0.0,3.832838296890259,3.832864284515381,9.802441809370066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.93017578125,0.0,1750.1717529296875,1895.4371337890625,0.0,4082.39892578125,0.9466089606285096,1.0,0.0,3.0,1.0,0.0
12160200,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.53173828125,0.7612742185592651,0.3159574270248413,0.2888026833534241,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5315856933594,0.8674480319023132,0.473653644323349,0.4525588154792785,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5314636230469,0.9990000128746032,0.825326144695282,0.5091712474822998,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.53173828125,0.7617088556289673,0.3166616261005401,0.3046493828296661,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.53204345703125,0.6487609148025513,0.1936077028512954,0.8948020935058594,284.5316162109375,284.95001220703125,297.4902038574219,287.7074584960937,297.2063903808594,297.0980529785156,284.5307312011719,1.0,0.5808117985725403,0.3798316121101379,0.3798316121101379,1.0,1.0,-2.9416394233703613,0.8102365136146545,2.1314027309417725,0.1494337320327758,0.9381099939346312,0.9381099939346312,0.0,183.6424255371093,181.0,40692.59375,0.0,2371.02001953125,1.0,278.1499938964844,280.6878967285156,290.69610595703125,293.32012939453125,293.1499938964844,293.1499938964844,278.1499938964844,36498.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746901392936708,1.0,0.0,0.0,3.832838296890259,3.832864284515381,9.802441809370066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.93017578125,0.0,1750.1717529296875,1895.4371337890625,0.0,4082.39892578125,0.9466089606285096,1.0,0.0,3.0,1.0,0.0
12160260,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.51324462890625,0.757936418056488,0.3132657706737518,0.2864578664302826,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8638012409210205,0.4700140058994293,0.4492101371288299,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5129699707031,0.9990000128746032,0.8250395655632019,0.5118356943130493,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51324462890625,0.7588070034980774,0.3145364224910736,0.3027127981185913,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135192871094,0.6455738544464111,0.1915939301252365,0.8860903382301331,284.5131225585937,284.95001220703125,297.4071655273437,287.6674499511719,297.17694091796875,297.0888671875,284.5123291015625,1.0,0.5792602300643921,0.3804961740970611,0.3804961740970611,1.0,1.0,-2.925198554992676,0.8063712120056152,2.1188273429870605,0.149317130446434,0.9321500658988952,0.9321500658988952,0.0,184.3465576171875,184.0,40399.9921875,0.0,2345.133544921875,1.0,278.1499938964844,280.68267822265625,290.6576843261719,293.2635192871094,293.1499938964844,293.1499938964844,278.1499938964844,36538.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727455973625184,1.0,0.0,0.0,3.8129396438598633,3.8129653930664062,9.70092514762655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.09521484375,0.0,1726.326171875,1895.4371337890625,0.0,4065.351318359375,0.9421623945236206,1.0,0.0,3.0,1.0,0.0
12160320,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.51324462890625,0.757936418056488,0.3132657706737518,0.2864578664302826,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8638012409210205,0.4700140058994293,0.4492101371288299,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5129699707031,0.9990000128746032,0.8250395655632019,0.5118356943130493,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51324462890625,0.7588070034980774,0.3145364224910736,0.3027127981185913,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135192871094,0.6455738544464111,0.1915939301252365,0.8860903382301331,284.5131225585937,284.95001220703125,297.4071655273437,287.6674499511719,297.17694091796875,297.0888671875,284.5123291015625,1.0,0.5792602300643921,0.3804961740970611,0.3804961740970611,1.0,1.0,-2.925198554992676,0.8063712120056152,2.1188273429870605,0.149317130446434,0.9321500658988952,0.9321500658988952,0.0,184.3465576171875,184.0,40399.9921875,0.0,2345.133544921875,1.0,278.1499938964844,280.68267822265625,290.6576843261719,293.2635192871094,293.1499938964844,293.1499938964844,278.1499938964844,36538.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727455973625184,1.0,0.0,0.0,3.8129396438598633,3.8129653930664062,9.70092514762655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.09521484375,0.0,1726.326171875,1895.4371337890625,0.0,4065.351318359375,0.9421623945236206,1.0,0.0,3.0,1.0,0.0
12160380,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4962158203125,0.753918468952179,0.3105272650718689,0.2841006219387054,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960632324219,0.859361469745636,0.4663200378417969,0.4458421468734741,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4959716796875,0.9990000128746032,0.8238398432731628,0.5159804821014404,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4962158203125,0.7552202343940735,0.3123691380023956,0.3007671236991882,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964904785156,0.6418130397796631,0.1895310431718826,0.8773074150085449,284.49609375,284.95001220703125,297.3216552734375,287.62548828125,297.14434814453125,297.0762939453125,284.4953308105469,1.0,0.578386664390564,0.381160706281662,0.381160706281662,1.0,1.0,-2.9104013442993164,0.8030619025230408,2.10733962059021,0.1493797749280929,0.92597758769989,0.92597758769989,0.0,185.8711395263672,187.0,40114.04296875,0.0,2326.4560546875,1.0,278.1499938964844,280.6788635253906,290.6171875,293.2056579589844,293.1499938964844,293.1499938964844,278.1499938964844,36579.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971098005771637,1.0,0.0,0.0,3.791542053222656,3.79156756401062,9.592350806997274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.48486328125,0.0,1700.9193115234375,1895.4371337890625,0.0,4050.8740234375,0.9373824596405028,1.0,0.0,3.0,1.0,0.0
12160440,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4962158203125,0.753918468952179,0.3105272650718689,0.2841006219387054,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960632324219,0.859361469745636,0.4663200378417969,0.4458421468734741,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4959716796875,0.9990000128746032,0.8238398432731628,0.5159804821014404,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4962158203125,0.7552202343940735,0.3123691380023956,0.3007671236991882,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964904785156,0.6418130397796631,0.1895310431718826,0.8773074150085449,284.49609375,284.95001220703125,297.3216552734375,287.62548828125,297.14434814453125,297.0762939453125,284.4953308105469,1.0,0.578386664390564,0.381160706281662,0.381160706281662,1.0,1.0,-2.9104013442993164,0.8030619025230408,2.10733962059021,0.1493797749280929,0.92597758769989,0.92597758769989,0.0,185.8711395263672,187.0,40114.04296875,0.0,2326.4560546875,1.0,278.1499938964844,280.6788635253906,290.6171875,293.2056579589844,293.1499938964844,293.1499938964844,278.1499938964844,36579.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971098005771637,1.0,0.0,0.0,3.791542053222656,3.79156756401062,9.592350806997274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.48486328125,0.0,1700.9193115234375,1895.4371337890625,0.0,4050.8740234375,0.9373824596405028,1.0,0.0,3.0,1.0,0.0
12160500,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4881286621094,0.7517300248146057,0.3091382980346679,0.2829124927520752,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.48797607421875,0.8569315075874329,0.4644491970539093,0.4441445469856262,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4878845214844,0.9990000128746032,0.8229029774665833,0.5184705257415771,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4881286621094,0.7532450556755066,0.3112675845623016,0.2997860908508301,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4883728027344,0.6397797465324402,0.1884791702032089,0.8728646039962769,284.4880065917969,284.95001220703125,297.2779541015625,287.6037292480469,297.12701416015625,297.0689392089844,284.4872741699219,1.0,0.5781368017196655,0.3814930021762848,0.3814930021762848,1.0,1.0,-2.903406858444214,0.8015384078025818,2.101868391036988,0.1494468748569488,0.9228075742721558,0.9228075742721558,0.0,186.8681182861328,187.0,39971.9453125,0.0,2319.0439453125,1.0,278.1499938964844,280.67742919921875,290.5959167480469,293.17584228515625,293.1499938964844,293.1499938964844,278.1499938964844,36599.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703510999679564,1.0,0.0,0.0,3.780231475830078,3.780256986618042,9.535206118016504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.58447265625,0.0,1687.58740234375,1895.4371337890625,0.0,4044.300537109375,0.9348565936088562,1.0,0.0,3.0,1.0,0.0
12160560,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4802551269531,0.7494728565216064,0.307737648487091,0.2817173302173614,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4801025390625,0.8544204235076904,0.4625634551048279,0.4424366950988769,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4800109863281,0.9990000128746032,0.8217722177505493,0.5211421847343445,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4802551269531,0.7511990070343018,0.3101547658443451,0.2987983524799347,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4804992675781,0.6376867294311523,0.1874153017997741,0.8683851361274719,284.4801330566406,284.95001220703125,297.2336120605469,287.5814819335937,297.109130859375,297.0611267089844,284.4794311523437,1.0,0.5779668688774109,0.3817712366580963,0.3817712366580963,1.0,1.0,-2.896557092666626,0.7999289035797119,2.096627950668335,0.149391308426857,0.9195875525474548,0.9195875525474548,0.0,187.96983337402344,175.0,39830.05859375,0.0,2312.429931640625,1.0,278.1499938964844,280.6762390136719,290.5740661621094,293.1454162597656,293.1499938964844,293.1499938964844,278.1499938964844,36619.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696373343467712,1.0,0.0,0.0,3.768535614013672,3.7685608863830566,9.476294167143352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.5966796875,0.0,1673.87548828125,1895.4371337890625,0.0,4038.013427734375,0.932245433330536,1.0,0.0,3.0,1.0,0.0
12160620,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4560241699219,0.7487971186637878,0.3048850893974304,0.2791211605072021,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.45574951171875,0.8539097905158997,0.4587216973304748,0.4387914836406708,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4555358886719,0.9990000128746032,0.8200981616973877,0.517799437046051,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4559936523437,0.7509716153144836,0.3078688085079193,0.2966021001338959,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4565124511719,0.6366499066352844,0.1852385401725769,0.8583983182907104,284.4557800292969,284.95001220703125,297.14306640625,287.5354309082031,297.0751953125,297.0487060546875,284.45440673828125,1.0,0.5727619528770447,0.3823277652263641,0.3823277652263641,1.0,1.0,-2.870413303375244,0.7924047708511353,2.07800841331482,0.1479614228010177,0.9128497838974,0.9128497838974,0.0,185.29034423828125,163.0,39437.2265625,0.0,2253.671142578125,1.0,278.1499938964844,280.6683349609375,290.527587890625,293.0783996582031,293.1499938964844,293.1499938964844,278.1499938964844,36668.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681175947189332,1.0,0.0,0.0,3.743896722793579,3.7439217567443848,9.352786491945152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.36572265625,0.0,1645.296142578125,1895.4371337890625,0.0,4024.607666015625,0.9267500042915344,1.0,0.0,3.0,1.0,0.0
12160680,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4560241699219,0.7487971186637878,0.3048850893974304,0.2791211605072021,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.45574951171875,0.8539097905158997,0.4587216973304748,0.4387914836406708,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4555358886719,0.9990000128746032,0.8200981616973877,0.517799437046051,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4559936523437,0.7509716153144836,0.3078688085079193,0.2966021001338959,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4565124511719,0.6366499066352844,0.1852385401725769,0.8583983182907104,284.4557800292969,284.95001220703125,297.14306640625,287.5354309082031,297.0751953125,297.0487060546875,284.45440673828125,1.0,0.5727619528770447,0.3823277652263641,0.3823277652263641,1.0,1.0,-2.870413303375244,0.7924047708511353,2.07800841331482,0.1479614228010177,0.9128497838974,0.9128497838974,0.0,185.29034423828125,163.0,39437.2265625,0.0,2253.671142578125,1.0,278.1499938964844,280.6683349609375,290.527587890625,293.0783996582031,293.1499938964844,293.1499938964844,278.1499938964844,36668.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681175947189332,1.0,0.0,0.0,3.743896722793579,3.7439217567443848,9.352786491945152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.36572265625,0.0,1645.296142578125,1895.4371337890625,0.0,4024.607666015625,0.9267500042915344,1.0,0.0,3.0,1.0,0.0
12160740,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237060546875,0.7507989406585693,0.3020120561122894,0.2763805687427521,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.8565405607223511,0.4548190236091614,0.4349591135978699,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.42315673828125,0.9990000128746032,0.8202242851257324,0.5084568858146667,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4236755371094,0.7534316182136536,0.3055183589458465,0.2942214012145996,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242858886719,0.6377986073493958,0.1830471009016037,0.8477152585983276,284.4234313964844,284.95001220703125,297.04998779296875,287.4873046875,297.0472717285156,297.0455017089844,284.4217834472656,1.0,0.56472247838974,0.3828842639923095,0.3828842639923095,1.0,1.0,-2.835589408874512,0.7818775177001953,2.0537118911743164,0.1453058868646621,0.905613899230957,0.905613899230957,0.0,179.2912139892578,166.0,38957.18359375,0.0,2165.09326171875,1.0,278.1499938964844,280.65594482421875,290.47607421875,292.9999084472656,293.1499938964844,293.1499938964844,278.1499938964844,36730.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658870100975036,1.0,0.0,0.0,3.7169301509857178,3.716954946517944,9.218538252753206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.0380859375,0.0,1614.48193359375,1895.4371337890625,0.0,4004.88623046875,0.9207482933998108,1.0,0.0,3.0,1.0,0.0
12160800,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237060546875,0.7507989406585693,0.3020120561122894,0.2763805687427521,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.8565405607223511,0.4548190236091614,0.4349591135978699,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.42315673828125,0.9990000128746032,0.8202242851257324,0.5084568858146667,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4236755371094,0.7534316182136536,0.3055183589458465,0.2942214012145996,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242858886719,0.6377986073493958,0.1830471009016037,0.8477152585983276,284.4234313964844,284.95001220703125,297.04998779296875,287.4873046875,297.0472717285156,297.0455017089844,284.4217834472656,1.0,0.56472247838974,0.3828842639923095,0.3828842639923095,1.0,1.0,-2.835589408874512,0.7818775177001953,2.0537118911743164,0.1453058868646621,0.905613899230957,0.905613899230957,0.0,179.2912139892578,166.0,38957.18359375,0.0,2165.09326171875,1.0,278.1499938964844,280.65594482421875,290.47607421875,292.9999084472656,293.1499938964844,293.1499938964844,278.1499938964844,36730.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658870100975036,1.0,0.0,0.0,3.7169301509857178,3.716954946517944,9.218538252753206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.0380859375,0.0,1614.48193359375,1895.4371337890625,0.0,4004.88623046875,0.9207482933998108,1.0,0.0,3.0,1.0,0.0
12160860,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3968200683594,0.7504252195358276,0.2991746366024017,0.2737606167793274,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966369628906,0.8563568592071533,0.4509245455265045,0.4312220215797424,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.396484375,0.9990000128746032,0.8209545016288757,0.5044190883636475,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3968200683594,0.7534563541412354,0.303147405385971,0.2919145822525024,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.397216796875,0.6369934678077698,0.1808905452489853,0.837642252445221,284.39666748046875,284.95001220703125,296.9544677734375,287.4375305175781,297.0213623046875,297.04608154296875,284.3956298828125,1.0,0.5598464608192444,0.383691132068634,0.383691132068634,1.0,1.0,-2.808201551437378,0.7744952440261841,2.0337064266204834,0.1438612043857574,0.898043155670166,0.898043155670166,0.0,176.26361083984375,169.0,38531.30859375,0.0,2104.87060546875,1.0,278.1499938964844,280.6477966308594,290.4228820800781,292.91864013671875,293.1499938964844,293.1499938964844,278.45001220703125,36795.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629170894622804,1.0,0.0,0.0,3.687469482421875,3.6874940395355225,9.072984425984032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.83056640625,0.0,1581.272216796875,1895.4371337890625,0.0,3978.546142578125,0.9142000675201416,1.0,0.0,3.0,1.0,0.0
