time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160920,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3968200683594,0.7504252195358276,0.2991746366024017,0.2737606167793274,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966369628906,0.8563568592071533,0.4509245455265045,0.4312220215797424,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.396484375,0.9990000128746032,0.8209545016288757,0.5044190883636475,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3968200683594,0.7534563541412354,0.303147405385971,0.2919145822525024,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.397216796875,0.6369934678077698,0.1808905452489853,0.837642252445221,284.39666748046875,284.95001220703125,296.9544677734375,287.4375305175781,297.0213623046875,297.04608154296875,284.3956298828125,1.0,0.5598464608192444,0.383691132068634,0.383691132068634,1.0,1.0,-2.808201551437378,0.7744952440261841,2.0337064266204834,0.1438612043857574,0.898043155670166,0.898043155670166,0.0,176.26361083984375,169.0,38531.30859375,0.0,2104.87060546875,1.0,278.1499938964844,280.6477966308594,290.4228820800781,292.91864013671875,293.1499938964844,293.1499938964844,278.45001220703125,36795.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629170894622804,1.0,0.0,0.0,3.687469482421875,3.6874940395355225,9.072984425984032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.83056640625,0.0,1581.272216796875,1895.4371337890625,0.0,3978.546142578125,0.9142000675201416,1.0,0.0,3.0,1.0,0.0
12160980,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414123535156,0.7488407492637634,0.2970248758792877,0.2716229557991028,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54150390625,0.8546019196510315,0.4477326869964599,0.4279906451702118,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.9990000128746032,0.8218752145767212,0.5037974715232849,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414123535156,0.7521258592605591,0.3012561798095703,0.2899627685546875,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5411071777344,0.6351317167282104,0.1790696084499359,0.8288992643356323,284.54150390625,284.95001220703125,296.8565673828125,287.38671875,296.9979248046875,297.05096435546875,284.54180908203125,1.0,0.5568593144416809,0.3844980001449585,0.3844980001449585,1.0,1.0,-2.788141250610352,0.7696164846420288,2.0185248851776123,0.1433369517326355,0.8937838673591614,0.8937838673591614,0.0,175.2136993408203,172.0,37386.30859375,0.0,2066.94580078125,1.0,278.4421691894531,280.87677001953125,290.3258056640625,292.7108764648437,293.1499938964844,293.1499938964844,278.75,36682.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469664692878724,1.0,0.0,0.0,3.661386966705322,3.661411046981812,8.945086733547214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.0107421875,0.0,1550.9976806640625,1895.4371337890625,0.0,3835.5927734375,0.9083077907562256,1.0,0.0,3.0,1.0,0.0
12161040,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414123535156,0.7488407492637634,0.2970248758792877,0.2716229557991028,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54150390625,0.8546019196510315,0.4477326869964599,0.4279906451702118,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.9990000128746032,0.8218752145767212,0.5037974715232849,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414123535156,0.7521258592605591,0.3012561798095703,0.2899627685546875,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5411071777344,0.6351317167282104,0.1790696084499359,0.8288992643356323,284.54150390625,284.95001220703125,296.8565673828125,287.38671875,296.9979248046875,297.05096435546875,284.54180908203125,1.0,0.5568593144416809,0.3844980001449585,0.3844980001449585,1.0,1.0,-2.788141250610352,0.7696164846420288,2.0185248851776123,0.1433369517326355,0.8937838673591614,0.8937838673591614,0.0,175.2136993408203,172.0,37386.30859375,0.0,2066.94580078125,1.0,278.4421691894531,280.87677001953125,290.3258056640625,292.7108764648437,293.1499938964844,293.1499938964844,278.75,36682.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469664692878724,1.0,0.0,0.0,3.661386966705322,3.661411046981812,8.945086733547214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.0107421875,0.0,1550.9976806640625,1895.4371337890625,0.0,3835.5927734375,0.9083077907562256,1.0,0.0,3.0,1.0,0.0
12161100,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583251953125,0.7479352951049805,0.2961741089820862,0.2707904279232025,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.8535263538360596,0.4463894665241241,0.426645278930664,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6615905761719,0.9990000128746032,0.8224281072616577,0.5041627287864685,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.7513067126274109,0.3005032539367676,0.2891920804977417,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542663574219,0.6341097950935364,0.1783055961132049,0.8252700567245483,284.659912109375,284.95001220703125,296.8067932128906,287.36090087890625,296.9870300292969,297.0549011230469,284.6678466796875,1.0,0.555932343006134,0.3849014341831207,0.3849014341831207,1.0,1.0,-2.780672311782837,0.7680504322052002,2.0126218795776367,0.1433822065591812,0.8929791450500488,0.8929791450500488,0.0,175.1185302734375,172.0,36482.4765625,0.0,2054.343505859375,1.0,278.6992492675781,281.0691223144531,290.2686767578125,292.540771484375,293.1499938964844,293.1499938964844,278.75,36588.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361342787742616,1.0,0.0,0.0,3.650559663772583,3.6505839824676514,8.892261575965676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.22998046875,0.0,1538.193115234375,1895.4371337890625,0.0,3737.236572265625,0.9058601260185242,1.0,0.0,3.0,1.0,0.0
12161160,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70037841796875,0.74705570936203,0.2954518496990204,0.2701336145401001,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.8524330854415894,0.4451961815357208,0.4255032837390899,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.9990000128746032,0.8230379819869995,0.5048040747642517,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004089355469,0.750486433506012,0.2998699843883514,0.2885765433311462,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6999206542969,0.6331121921539307,0.1776368021965026,0.8221907019615173,284.7005615234375,284.95001220703125,296.7564697265625,287.3348693847656,296.9766845703125,297.0599365234375,284.7013244628906,1.0,0.5553228855133057,0.3853422105312347,0.3853422105312347,1.0,1.0,-2.7748379707336426,0.7671318650245667,2.0077061653137207,0.1437066793441772,0.8917645215988159,0.8917645215988159,0.0,175.22021484375,175.0,36274.234375,0.0,2045.3699951171875,1.0,278.7421569824219,281.119873046875,290.2695007324219,292.5754089355469,293.1499938964844,293.1499938964844,279.04998779296875,36502.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306601881980896,1.0,0.0,0.0,3.64201545715332,3.642039299011232,8.850684025674127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.8330078125,0.0,1528.0535888671875,1895.4371337890625,0.0,3687.19091796875,0.903859794139862,1.0,0.0,3.0,1.0,0.0
12161220,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7449288368225098,0.2941417694091797,0.2689600884914398,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8498045802116394,0.4429911077022552,0.4234168529510498,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9990000128746032,0.824077844619751,0.5071554780006409,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7484968304634094,0.2987599968910217,0.2875243425369262,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.6308932304382324,0.1764379292726516,0.8168191313743591,284.8598327636719,284.95001220703125,296.6543273925781,287.2821044921875,296.9548645019531,297.0690612792969,284.8607177734375,1.0,0.5548306703567505,0.3862237930297851,0.3862237930297851,1.0,1.0,-2.7660224437713623,0.7662810683250427,1.9997414350509644,0.1447136104106903,0.891872763633728,0.891872763633728,0.0,176.06080627441406,178.0,35256.921875,0.0,2035.10546875,1.0,279.0417175292969,281.3598937988281,290.2253723144531,292.4647521972656,293.1499938964844,293.1499938964844,279.3500061035156,36288.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163792729377748,1.0,0.0,0.0,3.630591154098511,3.630614995956421,8.795246344561747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.21142578125,0.0,1513.82958984375,1895.4371337890625,0.0,3555.707275390625,0.9011613726615906,1.0,0.0,3.0,1.0,0.0
12161280,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7449288368225098,0.2941417694091797,0.2689600884914398,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8498045802116394,0.4429911077022552,0.4234168529510498,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9990000128746032,0.824077844619751,0.5071554780006409,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7484968304634094,0.2987599968910217,0.2875243425369262,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.6308932304382324,0.1764379292726516,0.8168191313743591,284.8598327636719,284.95001220703125,296.6543273925781,287.2821044921875,296.9548645019531,297.0690612792969,284.8607177734375,1.0,0.5548306703567505,0.3862237930297851,0.3862237930297851,1.0,1.0,-2.7660224437713623,0.7662810683250427,1.9997414350509644,0.1447136104106903,0.891872763633728,0.891872763633728,0.0,176.06080627441406,178.0,35256.921875,0.0,2035.10546875,1.0,279.0417175292969,281.3598937988281,290.2253723144531,292.4647521972656,293.1499938964844,293.1499938964844,279.3500061035156,36288.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163792729377748,1.0,0.0,0.0,3.630591154098511,3.630614995956421,8.795246344561747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.21142578125,0.0,1513.82958984375,1895.4371337890625,0.0,3555.707275390625,0.9011613726615906,1.0,0.0,3.0,1.0,0.0
12161340,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7424841523170471,0.2929760813713074,0.2679521739482879,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.846782386302948,0.4409735202789306,0.4215503334999084,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.8248580098152161,0.510558009147644,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7461936473846436,0.297806441783905,0.2866611182689667,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6284689903259277,0.1753736287355423,0.812238872051239,285.0183410644531,284.95001220703125,296.5502624511719,287.2284240722656,296.93133544921875,297.0768127441406,285.0191955566406,1.0,0.5550728440284729,0.3871053755283355,0.3871053755283355,1.0,1.0,-2.760112762451172,0.7664251923561096,1.993687629699707,0.1460629999637603,0.8940944671630859,0.8940944671630859,0.0,177.53842163085938,181.0,34289.25390625,0.0,2032.5496826171875,1.0,279.3412170410156,281.597412109375,290.1796875,292.3590087890625,293.1499938964844,293.1499938964844,279.6499938964844,36058.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90369713306427,1.0,0.0,0.0,3.627784967422485,3.627808809280396,8.781655651546316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.50390625,0.0,1509.0250244140625,1895.4371337890625,0.0,3438.0224609375,0.9003721475601196,1.0,0.0,3.0,1.0,0.0
12161400,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7424841523170471,0.2929760813713074,0.2679521739482879,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.846782386302948,0.4409735202789306,0.4215503334999084,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.8248580098152161,0.510558009147644,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7461936473846436,0.297806441783905,0.2866611182689667,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6284689903259277,0.1753736287355423,0.812238872051239,285.0183410644531,284.95001220703125,296.5502624511719,287.2284240722656,296.93133544921875,297.0768127441406,285.0191955566406,1.0,0.5550728440284729,0.3871053755283355,0.3871053755283355,1.0,1.0,-2.760112762451172,0.7664251923561096,1.993687629699707,0.1460629999637603,0.8940944671630859,0.8940944671630859,0.0,177.53842163085938,181.0,34289.25390625,0.0,2032.5496826171875,1.0,279.3412170410156,281.597412109375,290.1796875,292.3590087890625,293.1499938964844,293.1499938964844,279.6499938964844,36058.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90369713306427,1.0,0.0,0.0,3.627784967422485,3.627808809280396,8.781655651546316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.50390625,0.0,1509.0250244140625,1895.4371337890625,0.0,3438.0224609375,0.9003721475601196,1.0,0.0,3.0,1.0,0.0
12161460,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772766113281,0.7398278713226318,0.2919118106365204,0.2670559883117676,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.177490234375,0.8434993028640747,0.4390847980976105,0.4198298752307892,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.9990000128746032,0.8253536820411682,0.514713704586029,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772766113281,0.7436749339103699,0.2969512045383453,0.285917192697525,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767578125,0.6258859038352966,0.1743905842304229,0.8081441521644592,285.1774597167969,284.95001220703125,296.4444274902344,287.1739807128906,296.9060363769531,297.08282470703125,285.1783447265625,1.0,0.5558264255523682,0.3877023756504059,0.3877023756504059,1.0,1.0,-2.756145715713501,0.7665542960166931,1.9895914793014529,0.1469566375017166,0.898434042930603,0.898434042930603,0.0,179.47735595703125,184.0,33390.73046875,0.0,2035.2861328125,1.0,279.6415100097656,281.8346252441406,290.1300048828125,292.2525939941406,293.1499938964844,293.1499938964844,279.95001220703125,35821.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919435143470764,1.0,0.0,0.0,3.633786201477051,3.633810043334961,8.810733334030374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.43701171875,0.0,1513.8739013671875,1895.4371337890625,0.0,3328.37841796875,0.9015486836433412,1.0,0.0,3.0,1.0,0.0
12161520,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772766113281,0.7398278713226318,0.2919118106365204,0.2670559883117676,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.177490234375,0.8434993028640747,0.4390847980976105,0.4198298752307892,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776428222656,0.9990000128746032,0.8253536820411682,0.514713704586029,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772766113281,0.7436749339103699,0.2969512045383453,0.285917192697525,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767578125,0.6258859038352966,0.1743905842304229,0.8081441521644592,285.1774597167969,284.95001220703125,296.4444274902344,287.1739807128906,296.9060363769531,297.08282470703125,285.1783447265625,1.0,0.5558264255523682,0.3877023756504059,0.3877023756504059,1.0,1.0,-2.756145715713501,0.7665542960166931,1.9895914793014529,0.1469566375017166,0.898434042930603,0.898434042930603,0.0,179.47735595703125,184.0,33390.73046875,0.0,2035.2861328125,1.0,279.6415100097656,281.8346252441406,290.1300048828125,292.2525939941406,293.1499938964844,293.1499938964844,279.95001220703125,35821.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919435143470764,1.0,0.0,0.0,3.633786201477051,3.633810043334961,8.810733334030374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.43701171875,0.0,1513.8739013671875,1895.4371337890625,0.0,3328.37841796875,0.9015486836433412,1.0,0.0,3.0,1.0,0.0
12161580,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34088134765625,0.7370960712432861,0.2909705340862274,0.2662741541862488,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.341064453125,0.8401093482971191,0.4373390674591064,0.4182493388652801,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412170410156,0.9990000128746032,0.8256006240844727,0.5193482637405396,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34088134765625,0.7410537004470825,0.2961764633655548,0.2852632105350494,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34039306640625,0.6232197284698486,0.1734801083803177,0.8044251203536987,285.3410339355469,284.95001220703125,296.3369445800781,287.1187744140625,296.87908935546875,297.0873413085937,285.3417663574219,1.0,0.5569395422935486,0.3882994055747986,0.3882994055747986,1.0,1.0,-2.75361967086792,0.7671587467193604,1.98646092414856,0.1479911208152771,0.9050077199935912,0.9050077199935912,0.0,181.72854614257807,187.0,32603.484375,0.0,2041.79248046875,1.0,279.9412841796875,282.0744323730469,290.08026123046875,292.1534729003906,293.1499938964844,293.1499938964844,279.6499938964844,35582.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811643719673157,1.0,0.0,0.0,3.64873480796814,3.648758888244629,8.8833735389926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.58056640625,0.0,1528.637451171875,1895.4371337890625,0.0,3227.49169921875,0.904724419116974,1.0,0.0,3.0,1.0,0.0
12161640,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34088134765625,0.7370960712432861,0.2909705340862274,0.2662741541862488,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.341064453125,0.8401093482971191,0.4373390674591064,0.4182493388652801,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412170410156,0.9990000128746032,0.8256006240844727,0.5193482637405396,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34088134765625,0.7410537004470825,0.2961764633655548,0.2852632105350494,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34039306640625,0.6232197284698486,0.1734801083803177,0.8044251203536987,285.3410339355469,284.95001220703125,296.3369445800781,287.1187744140625,296.87908935546875,297.0873413085937,285.3417663574219,1.0,0.5569395422935486,0.3882994055747986,0.3882994055747986,1.0,1.0,-2.75361967086792,0.7671587467193604,1.98646092414856,0.1479911208152771,0.9050077199935912,0.9050077199935912,0.0,181.72854614257807,187.0,32603.484375,0.0,2041.79248046875,1.0,279.9412841796875,282.0744323730469,290.08026123046875,292.1534729003906,293.1499938964844,293.1499938964844,279.6499938964844,35582.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811643719673157,1.0,0.0,0.0,3.64873480796814,3.648758888244629,8.8833735389926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.58056640625,0.0,1528.637451171875,1895.4371337890625,0.0,3227.49169921875,0.904724419116974,1.0,0.0,3.0,1.0,0.0
12161700,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171936035156,0.7355023622512817,0.290079802274704,0.2657718658447265,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.8381948471069336,0.4360514879226684,0.4173493981361389,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132873535156,0.9990000128746032,0.8247658014297485,0.5220037698745728,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170715332031,0.7395416498184204,0.2954872548580169,0.2848521471023559,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2219543457031,0.6217125654220581,0.172846108675003,0.8023802042007446,285.21533203125,284.95001220703125,296.2826538085937,287.0909118652344,296.86041259765625,297.0827941894531,285.2059631347656,1.0,0.557572066783905,0.3885979056358337,0.3885979056358337,1.0,1.0,-2.7521772384643555,0.7673946619033813,1.984782576560974,0.1485188752412796,0.9055963754653932,0.9055963754653932,0.0,183.0303192138672,187.0,33190.5,0.0,2045.5760498046875,1.0,279.6986999511719,281.8876342773437,290.1494140625,292.35626220703125,293.1499938964844,293.1499938964844,279.6499938964844,35620.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920659422874451,1.0,0.0,0.0,3.6561625003814697,3.656186580657959,8.919577680899238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.55810546875,0.0,1537.1904296875,1895.4371337890625,0.0,3329.522705078125,0.9063593745231628,1.0,0.0,3.0,1.0,0.0
12161760,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.7331928014755249,0.2887166738510132,0.2647907435894012,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.8356066346168518,0.4342670142650604,0.4159372448921203,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.9990000128746032,0.8228784203529358,0.5253993272781372,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.7374194264411926,0.2944188117980957,0.2840677499771118,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.6196423768997192,0.1719509214162826,0.7992144227027893,285.156005859375,284.95001220703125,296.2279968261719,287.0628967285156,296.83648681640625,297.0709228515625,285.15338134765625,1.0,0.5581367611885071,0.3888646960258484,0.3888646960258484,1.0,1.0,-2.748638153076172,0.7668243050575256,1.981813907623291,0.1487164050340652,0.9063369035720824,0.9063369035720824,0.0,184.6444702148437,175.0,33203.75,0.0,2047.44580078125,1.0,279.6574401855469,281.8286437988281,290.13153076171875,292.3157653808594,293.1499938964844,293.1499938964844,279.3500061035156,35681.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999276757240295,1.0,0.0,0.0,3.661494255065918,3.6615183353424072,8.945611398303299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.58251953125,0.0,1543.6051025390625,1895.4371337890625,0.0,3402.91015625,0.9076191186904908,1.0,0.0,3.0,1.0,0.0
12161820,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7311283946037292,0.2852283120155334,0.2618703246116638,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8336406946182251,0.4298182129859924,0.4120088219642639,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9990000128746032,0.8178828954696655,0.5243791341781616,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7358525395393372,0.2915579974651336,0.2815768718719482,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6175602078437805,0.1696021556854248,0.7894201874732971,284.9456787109375,284.95001220703125,296.11773681640625,287.00640869140625,296.7852783203125,297.0423889160156,284.9421691894531,1.0,0.553925633430481,0.3893982470035553,0.3893982470035553,1.0,1.0,-2.724440574645996,0.759674608707428,1.964766025543213,0.1470828354358673,0.9046385288238524,0.9046385288238524,0.0,183.255599975586,163.0,33746.1640625,0.0,2002.3270263671875,1.0,279.35797119140625,281.5624084472656,290.08331298828125,292.327392578125,293.1499938964844,293.1499938964844,279.04998779296875,35887.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192396998405457,1.0,0.0,0.0,3.666499614715576,3.6665236949920654,8.97008533229382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.96875,0.0,1550.7608642578125,1895.4371337890625,0.0,3582.14013671875,0.9088706374168396,1.0,0.0,3.0,1.0,0.0
12161880,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7311283946037292,0.2852283120155334,0.2618703246116638,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8336406946182251,0.4298182129859924,0.4120088219642639,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9990000128746032,0.8178828954696655,0.5243791341781616,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7358525395393372,0.2915579974651336,0.2815768718719482,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6175602078437805,0.1696021556854248,0.7894201874732971,284.9456787109375,284.95001220703125,296.11773681640625,287.00640869140625,296.7852783203125,297.0423889160156,284.9421691894531,1.0,0.553925633430481,0.3893982470035553,0.3893982470035553,1.0,1.0,-2.724440574645996,0.759674608707428,1.964766025543213,0.1470828354358673,0.9046385288238524,0.9046385288238524,0.0,183.255599975586,163.0,33746.1640625,0.0,2002.3270263671875,1.0,279.35797119140625,281.5624084472656,290.08331298828125,292.327392578125,293.1499938964844,293.1499938964844,279.04998779296875,35887.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192396998405457,1.0,0.0,0.0,3.666499614715576,3.6665236949920654,8.97008533229382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.96875,0.0,1550.7608642578125,1895.4371337890625,0.0,3582.14013671875,0.9088706374168396,1.0,0.0,3.0,1.0,0.0
12161940,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.7308260202407837,0.2817452847957611,0.258764773607254,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8337790966033936,0.4253870546817779,0.4078868925571441,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.9990000128746032,0.8136420249938965,0.5188566446304321,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398681640625,0.7359983325004578,0.2885813415050506,0.2787897884845733,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420959472656,0.6168794631958008,0.1671754270792007,0.7784823179244995,284.7390441894531,284.95001220703125,296.0215759277344,286.9572448730469,296.74395751953125,297.0215759277344,284.7342834472656,1.0,0.5474753975868225,0.3898586928844452,0.3898586928844452,1.0,1.0,-2.692634105682373,0.7496691346168518,1.942965030670166,0.1441283673048019,0.9005152583122253,0.9005152583122253,0.0,179.29893493652344,163.0,34218.9296875,0.0,1934.2662353515625,1.0,279.063720703125,281.3032531738281,290.0250549316406,292.31451416015625,293.1499938964844,293.1499938964844,279.04998779296875,36128.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328747391700744,1.0,0.0,0.0,3.6627931594848633,3.662817239761353,8.951958534453297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.29638671875,0.0,1548.4163818359375,1895.4371337890625,0.0,3707.462646484375,0.9081958532333374,1.0,0.0,3.0,1.0,0.0
12162000,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.727294921875,0.730873167514801,0.2811887562274933,0.258231908082962,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264709472656,0.8339198231697083,0.4246710836887359,0.4071820080280304,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72576904296875,0.9990000128746032,0.8130506873130798,0.5176798105239868,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.7361177802085876,0.2880928516387939,0.2783032655715942,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.6168434619903564,0.166774645447731,0.7765789031982422,284.7265930175781,284.95001220703125,296.0062561035156,286.94940185546875,296.7378234863281,297.01885986328125,284.7226867675781,1.0,0.5462573766708374,0.3899317979812622,0.3899317979812622,1.0,1.0,-2.686861276626587,0.7478251457214355,1.939036130905152,0.1435574293136596,0.8999501466751099,0.8999501466751099,0.0,178.49658203125,151.0,34166.859375,0.0,1921.6754150390625,1.0,279.0584411621094,281.2933654785156,290.00396728515625,292.2810363769531,293.1499938964844,293.1499938964844,278.75,36155.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331973195075988,1.0,0.0,0.0,3.661618709564209,3.661642789840698,8.946218486016733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.3837890625,0.0,1547.30224609375,1895.4371337890625,0.0,3710.41259765625,0.9079561233520508,1.0,0.0,3.0,1.0,0.0
12162060,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.39617919921875,0.7317989468574524,0.2765787541866302,0.2540920674800873,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3938903808594,0.8356806039810181,0.418840080499649,0.4017163217067718,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3920288085937,0.9990000128746032,0.8082907199859619,0.5072922706604004,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39599609375,0.7375843524932861,0.2840650081634521,0.2744754552841186,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4007568359375,0.6170333027839661,0.1635526567697525,0.7617092132568359,284.3942565917969,284.95001220703125,295.89373779296875,286.8919372558594,296.4819030761719,296.99859619140625,284.3834533691406,1.0,0.5360664129257202,0.6339590549468994,0.6339590549468994,0.6000000238418579,1.0,-2.640378475189209,1.2510201930999756,1.389358401298523,0.6564300060272217,0.8902401924133301,0.8902401924133301,0.0,171.7352752685547,154.0,33561.08984375,0.0,1819.3687744140625,1.0,278.7578430175781,280.9698791503906,289.9156188964844,292.18310546875,293.1499938964844,293.1499938964844,279.04998779296875,36566.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941161334514618,1.0,0.0,0.0,3.6426033973693848,3.642627477645874,8.853542681208637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.0009765625,0.0,1529.181884765625,1895.4371337890625,0.0,3782.9990234375,0.9039600491523744,1.0,0.0,3.0,1.0,0.0
12162120,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.39617919921875,0.7317989468574524,0.2765787541866302,0.2540920674800873,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3938903808594,0.8356806039810181,0.418840080499649,0.4017163217067718,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3920288085937,0.9990000128746032,0.8082907199859619,0.5072922706604004,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39599609375,0.7375843524932861,0.2840650081634521,0.2744754552841186,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4007568359375,0.6170333027839661,0.1635526567697525,0.7617092132568359,284.3942565917969,284.95001220703125,295.89373779296875,286.8919372558594,296.4819030761719,296.99859619140625,284.3834533691406,1.0,0.5360664129257202,0.6339590549468994,0.6339590549468994,0.6000000238418579,1.0,-2.640378475189209,1.2510201930999756,1.389358401298523,0.6564300060272217,0.8902401924133301,0.8902401924133301,0.0,171.7352752685547,154.0,33561.08984375,0.0,1819.3687744140625,1.0,278.7578430175781,280.9698791503906,289.9156188964844,292.18310546875,293.1499938964844,293.1499938964844,279.04998779296875,36566.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941161334514618,1.0,0.0,0.0,3.6426033973693848,3.642627477645874,8.853542681208637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.0009765625,0.0,1529.181884765625,1895.4371337890625,0.0,3782.9990234375,0.9039600491523744,1.0,0.0,3.0,1.0,0.0
12162180,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3902893066406,0.7312717437744141,0.2742791473865509,0.2518287003040313,296.8543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.389892578125,0.8354477882385254,0.4158599376678467,0.3987146317958832,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.389404296875,0.9990000128746032,0.8061758279800415,0.5039506554603577,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3902587890625,0.7373207211494446,0.2819738090038299,0.2723535895347595,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.39068603515625,0.6162015795707703,0.1618646681308746,0.7536014318466187,284.38995361328125,284.95001220703125,295.8348693847656,286.86187744140625,296.25665283203125,296.99029541015625,284.38592529296875,1.0,0.5322760939598083,0.7608532905578613,0.7608532905578613,0.3919999897480011,1.0,-2.6177330017089844,1.6889004707336426,0.9288324117660522,1.0982496738433838,0.8862612843513489,0.8862612843513489,0.0,169.40884399414062,154.0,31906.1015625,0.0,1776.561279296875,1.0,279.00439453125,281.0984802246094,289.7698059082031,291.8486633300781,293.1499938964844,293.1499938964844,279.04998779296875,36678.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257871508598328,1.0,0.0,0.0,3.628267288208008,3.628291130065918,8.783989642324741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.6162109375,0.0,1514.1693115234375,1895.4371337890625,0.0,3642.466796875,0.900881052017212,1.0,0.0,3.0,1.0,0.0
12162240,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29498291015625,0.7306852340698242,0.2723536193370819,0.2500185370445251,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2930908203125,0.8350126147270203,0.4132985472679138,0.3962194919586181,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.291748046875,0.9990000128746032,0.8043618202209473,0.5016328692436218,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2948303222656,0.7368823885917664,0.2801724672317505,0.2705816924571991,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29949951171875,0.6152570843696594,0.1603924632072448,0.7466830611228943,284.2933654785156,284.95001220703125,295.7803039550781,286.8340759277344,295.9798889160156,296.9844970703125,284.2869873046875,1.0,0.5294203162193298,0.8779863715171814,0.8779863715171814,0.2000000029802322,1.0,-2.5993337631225586,2.194427490234375,0.404906302690506,1.6061872243881226,0.8811221122741699,0.8811221122741699,0.0,167.85879516601562,157.0,30914.205078125,0.0,1744.8033447265625,1.0,279.0419921875,281.09014892578125,289.7109680175781,291.7547302246094,293.1499938964844,293.1499938964844,279.3500061035156,36810.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119225144386292,1.0,0.0,0.0,3.613243341445923,3.613267183303833,8.711394912097603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.59423828125,0.0,1498.66015625,1895.4371337890625,0.0,3514.43701171875,0.8975818157196045,1.0,0.0,3.0,1.0,0.0
12162300,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3291931152344,0.7296903133392334,0.270472913980484,0.248210608959198,296.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3301696777344,0.8340880274772644,0.4107520282268524,0.3936978876590729,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3310241699219,0.9990000128746032,0.8024848699569702,0.5002128481864929,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.32928466796875,0.7360195517539978,0.2783837020397186,0.2687972486019134,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.32720947265625,0.6139064431190491,0.158915176987648,0.7397255897521973,284.3300170898437,284.95001220703125,295.7232971191406,286.8050231933594,295.72589111328125,296.98004150390625,284.3348693847656,1.0,0.5269851684570312,1.0,1.0,0.0,1.0,-2.5819270610809326,2.5819013118743896,2.5696854208945297e-05,1.995936393737793,0.8772880434989929,0.8772880434989929,0.0,166.81875610351562,157.0,29689.69140625,0.0,1716.9903564453125,1.0,279.29754638671875,281.252197265625,289.6183166503906,291.5064697265625,293.1499938964844,293.1499938964844,279.3500061035156,36881.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898944854736328,1.0,0.0,0.0,3.5956764221191406,3.595700025558472,8.626894896224258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.67431640625,0.0,1480.0662841796875,1895.4371337890625,0.0,3309.220947265625,0.8937734961509705,1.0,0.0,3.0,1.0,0.0
12162360,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3569030761719,0.7283802032470703,0.268915981054306,0.2466906160116195,296.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3569030761719,0.8327008485794067,0.4085361361503601,0.3914787769317627,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568725585937,0.9990000128746032,0.8008890151977539,0.5000569224357605,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3569030761719,0.7347630262374878,0.2768299877643585,0.2672330737113952,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3567810058594,0.6121796369552612,0.157585322856903,0.73344886302948,284.3569030761719,284.95001220703125,295.6661376953125,286.7759094238281,295.66864013671875,296.9773864746094,284.35650634765625,1.0,0.5249857306480408,1.0,1.0,0.0,1.0,-2.5678210258483887,2.5678157806396484,5.30447186974925e-06,1.984896898269653,0.8736374378204346,0.8736374378204346,0.0,166.2526092529297,160.0,29384.111328125,0.0,1694.43408203125,1.0,279.3414001464844,281.301025390625,289.6068115234375,291.5001525878906,293.1499938964844,293.1499938964844,279.6499938964844,36892.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733432292938232,1.0,0.0,0.0,3.578991413116455,3.579015016555786,8.547017955606862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.71142578125,0.0,1462.142333984375,1895.4371337890625,0.0,3154.169189453125,0.8900562524795532,1.0,0.0,3.0,1.0,0.0
12162420,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52008056640625,0.7260090708732605,0.2666021585464477,0.2444064617156982,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201721191406,0.8299893140792847,0.4049723744392395,0.3878833055496216,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.52020263671875,0.9990000128746032,0.7984204888343811,0.500687301158905,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52008056640625,0.7323499321937561,0.2743723690509796,0.2647330462932586,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.519775390625,0.6088142991065979,0.1553929448127746,0.7229893803596497,284.5201416015625,284.95001220703125,295.5513610839844,286.7174987792969,295.55389404296875,296.9772644042969,284.5201721191406,1.0,0.5221813917160034,1.0,1.0,0.0,1.0,-2.5459346771240234,2.545929431915283,5.213891199673526e-06,1.9677006006240845,0.869269609451294,0.869269609451294,0.0,165.80575561523438,163.0,28412.62109375,0.0,1661.724853515625,1.0,279.6408386230469,281.55084228515625,289.5809631347656,291.39373779296875,293.1499938964844,293.1499938964844,279.95001220703125,36762.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842214047908783,1.0,0.0,0.0,3.5498199462890625,3.549843072891236,8.408256348957366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.1005859375,0.0,1430.0924072265625,1895.4371337890625,0.0,2862.407958984375,0.8834804892539978,1.0,0.0,3.0,1.0,0.0
12162480,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52008056640625,0.7260090708732605,0.2666021585464477,0.2444064617156982,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5201721191406,0.8299893140792847,0.4049723744392395,0.3878833055496216,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.52020263671875,0.9990000128746032,0.7984204888343811,0.500687301158905,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52008056640625,0.7323499321937561,0.2743723690509796,0.2647330462932586,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.519775390625,0.6088142991065979,0.1553929448127746,0.7229893803596497,284.5201416015625,284.95001220703125,295.5513610839844,286.7174987792969,295.55389404296875,296.9772644042969,284.5201721191406,1.0,0.5221813917160034,1.0,1.0,0.0,1.0,-2.5459346771240234,2.545929431915283,5.213891199673526e-06,1.9677006006240845,0.869269609451294,0.869269609451294,0.0,165.80575561523438,163.0,28412.62109375,0.0,1661.724853515625,1.0,279.6408386230469,281.55084228515625,289.5809631347656,291.39373779296875,293.1499938964844,293.1499938964844,279.95001220703125,36762.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842214047908783,1.0,0.0,0.0,3.5498199462890625,3.549843072891236,8.408256348957366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.1005859375,0.0,1430.0924072265625,1895.4371337890625,0.0,2862.407958984375,0.8834804892539978,1.0,0.0,3.0,1.0,0.0
12162540,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846618652344,0.7240139842033386,0.2650795578956604,0.2429606020450592,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850891113281,0.8275840282440186,0.4024539589881897,0.3854097723960876,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854248046875,0.9990000128746032,0.7966485023498535,0.5021644234657288,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847229003906,0.7302656173706055,0.2726890444755554,0.263069599866867,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835632324219,0.6060047745704651,0.1538582742214203,0.715835452079773,284.6850280761719,284.95001220703125,295.451904296875,286.6669616699219,295.4544677734375,296.980712890625,284.6864318847656,1.0,0.5208116769790649,1.0,1.0,0.0,1.0,-2.532401323318481,2.532396078109741,5.158216936251847e-06,1.957037091255188,0.8676093816757202,0.8676093816757202,0.0,166.06625366210938,163.0,27569.330078125,0.0,1644.04345703125,1.0,279.934814453125,281.7956237792969,289.5578918457031,291.30682373046875,293.1499938964844,293.1499938964844,279.95001220703125,36574.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821761965751648,1.0,0.0,0.0,3.530789375305176,3.530812263488769,8.318344271174283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.111328125,0.0,1408.6988525390625,1895.4371337890625,0.0,2671.900390625,0.8791223168373108,1.0,0.0,3.0,1.0,0.0
12162600,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.7236995100975037,0.2648410201072693,0.2427671104669571,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6875,0.8271967768669128,0.4020632803440094,0.3850607573986053,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68756103515625,0.9990000128746032,0.7963314056396484,0.5024663805961609,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873779296875,0.7299339771270752,0.2724319100379944,0.2628399729728699,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869812011719,0.6055666208267212,0.153628334403038,0.7148346304893494,284.6874694824219,284.95001220703125,295.43609619140625,286.658935546875,295.43865966796875,296.9813842773437,284.6876220703125,1.0,0.5206689238548279,1.0,1.0,0.0,1.0,-2.5306336879730225,2.5306284427642822,5.150963716005208e-06,1.9556424617767327,0.8671608567237854,0.8671608567237854,0.0,166.15423583984375,151.0,27517.0546875,0.0,1641.9774169921875,1.0,279.9405822753906,281.8016052246094,289.5664367675781,291.3226623535156,293.1499938964844,293.1499938964844,280.25,36560.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206549882888794,1.0,0.0,0.0,3.528141498565674,3.5281646251678467,8.30587339351041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.431640625,0.0,1405.824951171875,1895.4371337890625,0.0,2661.638671875,0.8785151839256287,1.0,0.0,3.0,1.0,0.0
12162660,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.7250559329986572,0.2633286416530609,0.2412554621696472,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.8285995125770569,0.3994611501693725,0.3824421465396881,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9990000128746032,0.7952635288238525,0.4963341653347015,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.7311846613883972,0.2707354426383972,0.2610789239406585,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6058974266052246,0.1520936787128448,0.7071775197982788,284.8466796875,284.95001220703125,295.3205261230469,286.6002502441406,295.3231201171875,296.9872741699219,284.8460998535156,1.0,0.5149493217468262,1.0,1.0,0.0,1.0,-2.507000207901001,2.50699520111084,5.0551266213005874e-06,1.9373236894607544,0.8671363592147827,0.8671363592147827,0.0,162.36044311523438,154.0,26575.01171875,-0.0,1593.320068359375,1.0,280.2405090332031,282.0449523925781,289.5359802246094,291.24078369140625,293.1499938964844,293.1499938964844,280.54998779296875,36324.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049196004867554,1.0,0.0,0.0,3.5153555870056152,3.515378475189209,8.245781941695896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.81982421875,0.0,1390.80615234375,1895.4371337890625,0.0,2516.48876953125,0.8754975199699402,1.0,0.0,3.0,1.0,0.0
12162720,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.7250559329986572,0.2633286416530609,0.2412554621696472,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.8285995125770569,0.3994611501693725,0.3824421465396881,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9990000128746032,0.7952635288238525,0.4963341653347015,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.7311846613883972,0.2707354426383972,0.2610789239406585,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6058974266052246,0.1520936787128448,0.7071775197982788,284.8466796875,284.95001220703125,295.3205261230469,286.6002502441406,295.3231201171875,296.9872741699219,284.8460998535156,1.0,0.5149493217468262,1.0,1.0,0.0,1.0,-2.507000207901001,2.50699520111084,5.0551266213005874e-06,1.9373236894607544,0.8671363592147827,0.8671363592147827,0.0,162.36044311523438,154.0,26575.01171875,-0.0,1593.320068359375,1.0,280.2405090332031,282.0449523925781,289.5359802246094,291.24078369140625,293.1499938964844,293.1499938964844,280.54998779296875,36324.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049196004867554,1.0,0.0,0.0,3.5153555870056152,3.515378475189209,8.245781941695896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.81982421875,0.0,1390.80615234375,1895.4371337890625,0.0,2516.48876953125,0.8754975199699402,1.0,0.0,3.0,1.0,0.0
