time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162780,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7251245975494385,0.2620217204093933,0.2399922311305999,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8284451961517334,0.3970738649368286,0.3800953924655914,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9990000128746032,0.7956105470657349,0.4935844540596008,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.731111466884613,0.2692060768604278,0.2595482170581817,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6050964593887329,0.1507473438978195,0.7006953954696655,285.00445556640625,284.95001220703125,295.20477294921875,286.5415954589844,295.2073669433594,296.9942932128906,285.0042419433594,1.0,0.5119104385375977,1.0,1.0,0.0,1.0,-2.48971962928772,2.4897146224975586,4.985062332707457e-06,1.92363440990448,0.869177520275116,0.869177520275116,0.0,160.4394989013672,157.0,25697.416015625,-0.0,1561.8751220703125,1.0,280.5403137207031,282.2865600585937,289.487548828125,291.140869140625,293.1499938964844,293.1499938964844,280.8500061035156,36073.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910371422767639,1.0,0.0,0.0,3.511901617050171,3.511924266815185,8.229585546359885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.82861328125,0.0,1385.4156494140625,1895.4371337890625,0.0,2389.778564453125,0.8745416402816772,1.0,0.0,3.0,1.0,0.0
12162840,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7251245975494385,0.2620217204093933,0.2399922311305999,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8284451961517334,0.3970738649368286,0.3800953924655914,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9990000128746032,0.7956105470657349,0.4935844540596008,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.731111466884613,0.2692060768604278,0.2595482170581817,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6050964593887329,0.1507473438978195,0.7006953954696655,285.00445556640625,284.95001220703125,295.20477294921875,286.5415954589844,295.2073669433594,296.9942932128906,285.0042419433594,1.0,0.5119104385375977,1.0,1.0,0.0,1.0,-2.48971962928772,2.4897146224975586,4.985062332707457e-06,1.92363440990448,0.869177520275116,0.869177520275116,0.0,160.4394989013672,157.0,25697.416015625,-0.0,1561.8751220703125,1.0,280.5403137207031,282.2865600585937,289.487548828125,291.140869140625,293.1499938964844,293.1499938964844,280.8500061035156,36073.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910371422767639,1.0,0.0,0.0,3.511901617050171,3.511924266815185,8.229585546359885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.82861328125,0.0,1385.4156494140625,1895.4371337890625,0.0,2389.778564453125,0.8745416402816772,1.0,0.0,3.0,1.0,0.0
12162900,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.724614143371582,0.2613933384418487,0.2394008487462997,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.8277382254600525,0.3959235250949859,0.3789778649806976,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.9990000128746032,0.7956472635269165,0.4934879243373871,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.7305306196212769,0.268467903137207,0.2588289082050323,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.6042113304138184,0.1501076817512512,0.6977431178092957,285.128173828125,284.95001220703125,295.1468811035156,286.51226806640625,295.1495056152344,296.997802734375,285.1375732421875,1.0,0.5109938979148865,1.0,1.0,0.0,1.0,-2.483137369155884,2.4831323623657227,4.958543740940513e-06,1.918439865112305,0.8715283274650574,0.8715283274650574,0.0,160.171142578125,157.0,25068.494140625,-0.0,1551.9537353515625,1.0,280.7945861816406,282.47906494140625,289.4301147460937,290.9956970214844,293.1499938964844,293.1499938964844,280.8500061035156,35932.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781502366065979,1.0,0.0,0.0,3.513540267944336,3.5135629177093506,8.237266797550546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.44580078125,0.0,1386.0977783203125,1895.4371337890625,0.0,2303.639404296875,0.8748440742492676,1.0,0.0,3.0,1.0,0.0
12162960,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16571044921875,0.7239806652069092,0.2608347833156585,0.2389113754034042,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1657409667969,0.8268623352050781,0.3948565721511841,0.377979427576065,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1657409667969,0.9990000128746032,0.7956334948539734,0.4938684999942779,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16571044921875,0.7298029661178589,0.2677861452102661,0.2581919729709625,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654968261719,0.6031956672668457,0.1495096981525421,0.6950713396072388,285.1657409667969,284.95001220703125,295.0889892578125,286.4830017089844,295.09161376953125,297.00152587890625,285.1654663085937,1.0,0.5104082226753235,1.0,1.0,0.0,1.0,-2.477829694747925,2.4778249263763428,4.937182438879972e-06,1.91423499584198,0.8733921647071838,0.8733921647071838,0.0,160.17628479003906,160.0,24881.345703125,-0.0,1544.9207763671875,1.0,280.8408203125,282.5287780761719,289.4315185546875,291.0351867675781,293.1499938964844,293.1499938964844,281.1499938964844,35811.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775930166244507,1.0,0.0,0.0,3.5182626247406006,3.5182855129241943,8.259424930656678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.052978515625,0.0,1390.121337890625,1895.4371337890625,0.0,2268.556640625,0.8757607936859131,1.0,0.0,3.0,1.0,0.0
12163020,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32574462890625,0.7220767140388489,0.2597244679927826,0.2379443347454071,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258056640625,0.8244087100028992,0.3927652537822723,0.3760309517383575,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258056640625,0.9990000128746032,0.7950478792190552,0.4960432946681976,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32574462890625,0.7277372479438782,0.2664459645748138,0.2569552361965179,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254699707031,0.600583016872406,0.1483351290225982,0.6899480223655701,285.3258056640625,284.95001220703125,294.97332763671875,286.424560546875,294.9759521484375,297.00848388671875,285.3256225585937,1.0,0.5099778771400452,1.0,1.0,0.0,1.0,-2.4692959785461426,2.4692912101745605,4.902918135485379e-06,1.907464861869812,0.8797402381896973,0.8797402381896973,0.0,160.94384765625,163.0,24106.46484375,-0.0,1536.858154296875,1.0,281.1404113769531,282.7681884765625,289.3746643066406,290.93017578125,293.1499938964844,293.1499938964844,281.45001220703125,35551.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764303982257843,1.0,0.0,0.0,3.5343754291534424,3.534398317337036,8.335250640811864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.074951171875,0.0,1405.046875,1895.4371337890625,0.0,2150.42822265625,0.8791561722755432,1.0,0.0,3.0,1.0,0.0
12163080,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32574462890625,0.7220767140388489,0.2597244679927826,0.2379443347454071,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258056640625,0.8244087100028992,0.3927652537822723,0.3760309517383575,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258056640625,0.9990000128746032,0.7950478792190552,0.4960432946681976,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32574462890625,0.7277372479438782,0.2664459645748138,0.2569552361965179,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254699707031,0.600583016872406,0.1483351290225982,0.6899480223655701,285.3258056640625,284.95001220703125,294.97332763671875,286.424560546875,294.9759521484375,297.00848388671875,285.3256225585937,1.0,0.5099778771400452,1.0,1.0,0.0,1.0,-2.4692959785461426,2.4692912101745605,4.902918135485379e-06,1.907464861869812,0.8797402381896973,0.8797402381896973,0.0,160.94384765625,163.0,24106.46484375,-0.0,1536.858154296875,1.0,281.1404113769531,282.7681884765625,289.3746643066406,290.93017578125,293.1499938964844,293.1499938964844,281.45001220703125,35551.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764303982257843,1.0,0.0,0.0,3.5343754291534424,3.534398317337036,8.335250640811864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.074951171875,0.0,1405.046875,1895.4371337890625,0.0,2150.42822265625,0.8791561722755432,1.0,0.0,3.0,1.0,0.0
12163140,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859924316406,0.7196436524391174,0.2586648166179657,0.2370484173297882,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48602294921875,0.8213667869567871,0.3907614648342132,0.3741950392723083,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48602294921875,0.9990000128746032,0.7938252091407776,0.4995100796222687,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859924316406,0.725162148475647,0.2651630342006683,0.2558001577854156,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857482910156,0.5974628925323486,0.1471968442201614,0.6851274371147156,285.48602294921875,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,297.01495361328125,285.4857788085937,1.0,0.5102784633636475,1.0,1.0,0.0,1.0,-2.462997913360596,2.4629931449890137,4.877676929027075e-06,1.9024513959884644,0.8882309198379517,0.8882309198379517,0.0,162.4228973388672,166.0,23359.2890625,-0.0,1534.7630615234375,1.0,281.4405822753906,283.0067138671875,289.31707763671875,290.8262023925781,293.1499938964844,293.1499938964844,281.75,35302.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510583400726318,1.0,0.0,0.0,3.5598397254943848,3.5598626136779785,8.455789384242962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.59130859375,0.0,1430.0623779296875,1895.4371337890625,0.0,2034.6143798828125,0.8846511840820312,1.0,0.0,3.0,1.0,0.0
12163200,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859924316406,0.7196436524391174,0.2586648166179657,0.2370484173297882,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48602294921875,0.8213667869567871,0.3907614648342132,0.3741950392723083,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48602294921875,0.9990000128746032,0.7938252091407776,0.4995100796222687,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859924316406,0.725162148475647,0.2651630342006683,0.2558001577854156,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857482910156,0.5974628925323486,0.1471968442201614,0.6851274371147156,285.48602294921875,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,297.01495361328125,285.4857788085937,1.0,0.5102784633636475,1.0,1.0,0.0,1.0,-2.462997913360596,2.4629931449890137,4.877676929027075e-06,1.9024513959884644,0.8882309198379517,0.8882309198379517,0.0,162.4228973388672,166.0,23359.2890625,-0.0,1534.7630615234375,1.0,281.4405822753906,283.0067138671875,289.31707763671875,290.8262023925781,293.1499938964844,293.1499938964844,281.75,35302.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510583400726318,1.0,0.0,0.0,3.5598397254943848,3.5598626136779785,8.455789384242962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.59130859375,0.0,1430.0623779296875,1895.4371337890625,0.0,2034.6143798828125,0.8846511840820312,1.0,0.0,3.0,1.0,0.0
12163260,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7168607115745544,0.2576524019241333,0.2362119853496551,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.81794673204422,0.3888324201107025,0.3724491894245147,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462097167969,0.9990000128746032,0.7920494675636292,0.5038328766822815,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.722262978553772,0.2639311850070953,0.2547116875648498,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460266113281,0.5940011739730835,0.1460818797349929,0.6805066466331482,285.646240234375,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,297.02081298828125,285.6458435058594,1.0,0.5110766887664795,1.0,1.0,0.0,1.0,-2.458228588104248,2.458223819732666,4.858587089984212e-06,1.8986445665359497,0.8988557457923889,0.8988557457923889,0.0,164.3874053955078,154.0,22631.83203125,-0.0,1536.7152099609375,1.0,281.7411804199219,283.244384765625,289.2593994140625,290.72332763671875,293.1499938964844,293.1499938964844,282.04998779296875,35070.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378356456756592,1.0,0.0,0.0,3.593947172164917,3.593970537185669,8.618599167675711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.158935546875,0.0,1464.8487548828125,1895.4371337890625,0.0,1921.170166015625,0.8921041488647461,1.0,0.0,3.0,1.0,0.0
12163320,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7168607115745544,0.2576524019241333,0.2362119853496551,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.81794673204422,0.3888324201107025,0.3724491894245147,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462097167969,0.9990000128746032,0.7920494675636292,0.5038328766822815,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.722262978553772,0.2639311850070953,0.2547116875648498,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460266113281,0.5940011739730835,0.1460818797349929,0.6805066466331482,285.646240234375,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,297.02081298828125,285.6458435058594,1.0,0.5110766887664795,1.0,1.0,0.0,1.0,-2.458228588104248,2.458223819732666,4.858587089984212e-06,1.8986445665359497,0.8988557457923889,0.8988557457923889,0.0,164.3874053955078,154.0,22631.83203125,-0.0,1536.7152099609375,1.0,281.7411804199219,283.244384765625,289.2593994140625,290.72332763671875,293.1499938964844,293.1499938964844,282.04998779296875,35070.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378356456756592,1.0,0.0,0.0,3.593947172164917,3.593970537185669,8.618599167675711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.158935546875,0.0,1464.8487548828125,1895.4371337890625,0.0,1921.170166015625,0.8921041488647461,1.0,0.0,3.0,1.0,0.0
12163380,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7819519042969,0.7169461250305176,0.257056176662445,0.2356188297271728,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78350830078125,0.8179050087928772,0.3876945376396179,0.3713163137435913,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847595214844,0.9990000128746032,0.7910821437835693,0.5023816227912903,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820739746094,0.7222595810890198,0.2632026076316833,0.2539742290973663,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779846191406,0.5935892462730408,0.1454074680805206,0.6773107647895813,285.78326416015625,284.95001220703125,294.6741638183594,286.2738952636719,294.6767883300781,297.0238952636719,285.78912353515625,1.0,0.5090692639350891,1.0,1.0,0.0,1.0,-2.449697494506836,2.449692487716675,4.825071300729178e-06,1.89211654663086,0.9067623019218444,0.9067623019218444,0.0,163.39730834960938,154.0,21979.185546875,-0.0,1521.364990234375,1.0,282.01336669921875,283.45245361328125,289.1948547363281,290.5844421386719,293.1499938964844,293.1499938964844,282.04998779296875,34927.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268087267875671,1.0,0.0,0.0,3.6181387901306152,3.6181623935699454,8.7350167632394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.904296875,0.0,1490.05322265625,1895.4371337890625,0.0,1828.4014892578125,0.8974376916885376,1.0,0.0,3.0,1.0,0.0
12163440,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986145019531,0.7177939414978027,0.2566781044006347,0.2352567315101623,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984924316406,0.818751335144043,0.3869549334049225,0.3705961108207702,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.9990000128746032,0.7908540368080139,0.4997641146183014,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986145019531,0.7230132818222046,0.262732595205307,0.2534968554973602,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.5940447449684143,0.1449688971042633,0.6751412153244019,285.7984924316406,284.95001220703125,294.62847900390625,286.2509460449219,294.6310729980469,297.0260009765625,285.7973327636719,1.0,0.5070481896400452,1.0,1.0,0.0,1.0,-2.442075490951538,2.442070722579956,4.795081167685567e-06,1.8862062692642207,0.911474108695984,0.911474108695984,0.0,161.86434936523438,142.0,21835.158203125,-0.0,1505.0333251953125,1.0,282.0415344238281,283.47576904296875,289.20086669921875,290.618408203125,293.1499938964844,293.1499938964844,281.75,34868.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244048118591309,1.0,0.0,0.0,3.6356687545776367,3.635692358016968,8.819864092401986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.828125,0.0,1508.8494873046875,1895.4371337890625,0.0,1808.414306640625,0.9012948274612428,1.0,0.0,3.0,1.0,0.0
12163500,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.639892578125,0.7191432118415833,0.255755752325058,0.2346025556325912,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363830566406,0.8202129006385803,0.3855804800987243,0.3694848716259002,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63336181640625,0.9990000128746032,0.7901223301887512,0.4954433739185333,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396484375,0.724301815032959,0.2618279159069061,0.2527481019496918,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483154296875,0.5949474573135376,0.1442383676767349,0.6719870567321777,285.63690185546875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741271972656,297.0267028808594,285.6217041015625,1.0,0.5038377642631531,1.0,1.0,0.0,1.0,-2.43008041381836,2.4300756454467773,4.748131232190644e-06,1.8769322633743288,0.9145296216011048,0.9145296216011048,0.0,159.37046813964844,142.0,22135.4609375,-0.0,1479.173828125,1.0,281.7987060546875,283.2682800292969,289.2866516113281,290.8190612792969,293.1499938964844,293.1499938964844,281.75,34943.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367230653762817,1.0,0.0,0.0,3.655506134033203,3.655529975891113,8.91637512268062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.292724609375,0.0,1531.3868408203125,1895.4371337890625,0.0,1911.7315673828125,0.9057307839393616,1.0,0.0,3.0,1.0,0.0
12163560,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54571533203125,0.7202425003051758,0.2543151974678039,0.2334194928407669,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54449462890625,0.8215858936309814,0.3836699426174164,0.3678108751773834,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54345703125,0.9990000128746032,0.7887875437736511,0.4905690848827362,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456237792969,0.7254912853240967,0.260524034500122,0.251589834690094,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.5957133173942566,0.1432541757822036,0.6676421165466309,285.5447082519531,284.95001220703125,294.51470947265625,286.19390869140625,294.517333984375,297.02471923828125,285.53912353515625,1.0,0.499907374382019,1.0,1.0,0.0,1.0,-2.414186716079712,2.41418194770813,4.686275588028366e-06,1.8646364212036133,0.9175215363502502,0.9175215363502502,0.0,156.50576782226562,145.0,21974.875,-0.0,1447.0628662109375,1.0,281.7574157714844,283.193115234375,289.2737731933594,290.7763977050781,293.1499938964844,293.1499938964844,281.45001220703125,35051.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461026310920715,1.0,0.0,0.0,3.672258138656616,3.6722822189331055,8.998283647088101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.76708984375,0.0,1550.92919921875,1895.4371337890625,0.0,1991.8297119140625,0.9095836877822876,1.0,0.0,3.0,1.0,0.0
12163620,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701416015625,0.718328058719635,0.2506104409694671,0.2302975803613662,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.8199276328086853,0.3789431452751159,0.3635976612567901,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679138183594,0.9990000128746032,0.784311056137085,0.4880904853343963,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2700500488281,0.7239640355110168,0.2571832835674286,0.2486233711242675,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730712890625,0.5932547450065613,0.1407704502344131,0.6570708751678467,285.2691345214844,284.95001220703125,294.4017944335937,286.1374816894531,294.4044189453125,297.0159912109375,285.2637634277344,1.0,0.495457649230957,1.0,1.0,0.0,1.0,-2.386126518249512,2.3861217498779297,4.577704203256872e-06,1.842715859413147,0.9196516871452332,0.9196516871452332,0.0,154.41737365722656,148.0,22107.455078125,-0.0,1403.34521484375,1.0,281.45782470703125,282.8919677734375,289.2237243652344,290.76470947265625,293.1499938964844,293.1499938964844,281.1499938964844,35341.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682097554206848,1.0,0.0,0.0,3.697798013687134,3.697822332382202,9.123882023232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.37646484375,0.0,1582.005859375,1895.4371337890625,0.0,2184.95751953125,0.9154990911483764,1.0,0.0,3.0,1.0,0.0
12163680,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701416015625,0.718328058719635,0.2506104409694671,0.2302975803613662,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.8199276328086853,0.3789431452751159,0.3635976612567901,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679138183594,0.9990000128746032,0.784311056137085,0.4880904853343963,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2700500488281,0.7239640355110168,0.2571832835674286,0.2486233711242675,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730712890625,0.5932547450065613,0.1407704502344131,0.6570708751678467,285.2691345214844,284.95001220703125,294.4017944335937,286.1374816894531,294.4044189453125,297.0159912109375,285.2637634277344,1.0,0.495457649230957,1.0,1.0,0.0,1.0,-2.386126518249512,2.3861217498779297,4.577704203256872e-06,1.842715859413147,0.9196516871452332,0.9196516871452332,0.0,154.41737365722656,148.0,22107.455078125,-0.0,1403.34521484375,1.0,281.45782470703125,282.8919677734375,289.2237243652344,290.76470947265625,293.1499938964844,293.1499938964844,281.1499938964844,35341.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682097554206848,1.0,0.0,0.0,3.697798013687134,3.697822332382202,9.123882023232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.37646484375,0.0,1582.005859375,1895.4371337890625,0.0,2184.95751953125,0.9154990911483764,1.0,0.0,3.0,1.0,0.0
12163740,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7135975956916809,0.2463038712739944,0.2265843003988266,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8153221011161804,0.3734843134880066,0.3586508631706238,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9990000128746032,0.7768003344535828,0.4901096224784851,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7197346091270447,0.2531780004501343,0.2450235933065414,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.5878308415412903,0.1377397328615188,0.6442415118217468,284.9972229003906,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,297.0029602050781,284.99200439453125,1.0,0.4923485219478607,1.0,1.0,0.0,1.0,-2.3584117889404297,2.3584072589874268,4.471922238735715e-06,1.821147918701172,0.9181817173957824,0.9181817173957824,0.0,154.51113891601562,136.0,22229.5,-0.0,1369.6595458984375,1.0,281.1576843261719,282.59423828125,289.1313781738281,290.6860656738281,293.1499938964844,293.1499938964844,280.8500061035156,35672.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817972302436829,1.0,0.0,0.0,3.711060523986816,3.711085081100464,9.18944692784862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.3984375,0.0,1599.677001953125,1895.4371337890625,0.0,2306.291259765625,0.918692946434021,1.0,0.0,3.0,1.0,0.0
12163800,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7135975956916809,0.2463038712739944,0.2265843003988266,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8153221011161804,0.3734843134880066,0.3586508631706238,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9990000128746032,0.7768003344535828,0.4901096224784851,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7197346091270447,0.2531780004501343,0.2450235933065414,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.5878308415412903,0.1377397328615188,0.6442415118217468,284.9972229003906,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,297.0029602050781,284.99200439453125,1.0,0.4923485219478607,1.0,1.0,0.0,1.0,-2.3584117889404297,2.3584072589874268,4.471922238735715e-06,1.821147918701172,0.9181817173957824,0.9181817173957824,0.0,154.51113891601562,136.0,22229.5,-0.0,1369.6595458984375,1.0,281.1576843261719,282.59423828125,289.1313781738281,290.6860656738281,293.1499938964844,293.1499938964844,280.8500061035156,35672.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817972302436829,1.0,0.0,0.0,3.711060523986816,3.711085081100464,9.18944692784862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.3984375,0.0,1599.677001953125,1895.4371337890625,0.0,2306.291259765625,0.918692946434021,1.0,0.0,3.0,1.0,0.0
12163860,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.722900390625,0.7113714218139648,0.2416703402996063,0.2224252223968505,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215881347656,0.8136561512947083,0.3675756454467773,0.3531113564968109,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204284667969,0.9990000128746032,0.7678529620170593,0.4856320917606354,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.7179251313209534,0.2487640529870987,0.2408689856529235,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72613525390625,0.5843815803527832,0.1342918127775192,0.6288204193115234,284.7218017578125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9873962402344,284.7158508300781,1.0,0.484820544719696,1.0,1.0,0.0,1.0,-2.317880868911743,2.31787657737732,4.319904292060528e-06,1.7898021936416626,0.9130276441574096,0.9130276441574096,0.0,151.12107849121094,124.0,22242.208984375,-0.0,1307.5653076171875,1.0,280.8579406738281,282.29571533203125,289.04266357421875,290.597900390625,293.1499938964844,293.1499938964844,280.54998779296875,36035.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883286476135254,1.0,0.0,0.0,3.710953950881958,3.7109785079956055,9.188918284053216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.32861328125,0.0,1602.3173828125,1895.4371337890625,0.0,2365.230712890625,0.9189095497131348,1.0,0.0,3.0,1.0,0.0
12163920,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.722900390625,0.7113714218139648,0.2416703402996063,0.2224252223968505,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215881347656,0.8136561512947083,0.3675756454467773,0.3531113564968109,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204284667969,0.9990000128746032,0.7678529620170593,0.4856320917606354,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.7179251313209534,0.2487640529870987,0.2408689856529235,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72613525390625,0.5843815803527832,0.1342918127775192,0.6288204193115234,284.7218017578125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9873962402344,284.7158508300781,1.0,0.484820544719696,1.0,1.0,0.0,1.0,-2.317880868911743,2.31787657737732,4.319904292060528e-06,1.7898021936416626,0.9130276441574096,0.9130276441574096,0.0,151.12107849121094,124.0,22242.208984375,-0.0,1307.5653076171875,1.0,280.8579406738281,282.29571533203125,289.04266357421875,290.597900390625,293.1499938964844,293.1499938964844,280.54998779296875,36035.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883286476135254,1.0,0.0,0.0,3.710953950881958,3.7109785079956055,9.188918284053216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.32861328125,0.0,1602.3173828125,1895.4371337890625,0.0,2365.230712890625,0.9189095497131348,1.0,0.0,3.0,1.0,0.0
12163980,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.44219970703125,0.7113237380981445,0.2368364334106445,0.2179689258337021,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4408264160156,0.8144511580467224,0.3613642156124115,0.3471602499485016,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.43963623046875,0.9990000128746032,0.7596985101699829,0.4759968221187591,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.44207763671875,0.7181554436683655,0.2440705001354217,0.2363273352384567,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44561767578125,0.5826326608657837,0.1306090503931045,0.6116762161254883,284.4410400390625,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.971435546875,284.4349060058594,1.0,0.474465936422348,1.0,1.0,0.0,1.0,-2.2677602767944336,2.267756223678589,4.13545467381482e-06,1.750874638557434,0.9022697806358336,0.9022697806358336,0.0,145.06411743164062,127.0,22155.53515625,-0.0,1226.04345703125,1.0,280.5579833984375,281.99658203125,288.96636962890625,290.5148010253906,293.1499938964844,293.1499938964844,280.25,36518.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904334664344788,1.0,0.0,0.0,3.693998098373413,3.694022655487061,9.105140179599402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.908203125,0.0,1586.594970703125,1895.4371337890625,0.0,2384.302001953125,0.9154108762741088,1.0,0.0,3.0,1.0,0.0
12164040,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.44219970703125,0.7113237380981445,0.2368364334106445,0.2179689258337021,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4408264160156,0.8144511580467224,0.3613642156124115,0.3471602499485016,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.43963623046875,0.9990000128746032,0.7596985101699829,0.4759968221187591,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.44207763671875,0.7181554436683655,0.2440705001354217,0.2363273352384567,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44561767578125,0.5826326608657837,0.1306090503931045,0.6116762161254883,284.4410400390625,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.971435546875,284.4349060058594,1.0,0.474465936422348,1.0,1.0,0.0,1.0,-2.2677602767944336,2.267756223678589,4.13545467381482e-06,1.750874638557434,0.9022697806358336,0.9022697806358336,0.0,145.06411743164062,127.0,22155.53515625,-0.0,1226.04345703125,1.0,280.5579833984375,281.99658203125,288.96636962890625,290.5148010253906,293.1499938964844,293.1499938964844,280.25,36518.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904334664344788,1.0,0.0,0.0,3.693998098373413,3.694022655487061,9.105140179599402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.908203125,0.0,1586.594970703125,1895.4371337890625,0.0,2384.302001953125,0.9154108762741088,1.0,0.0,3.0,1.0,0.0
12164100,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2615966796875,0.7103111743927002,0.2344020754098892,0.2157639861106872,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.25750732421875,0.8137586116790771,0.3582094311714172,0.3441764712333679,296.8194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2540283203125,0.9990000128746032,0.7558640241622925,0.4731586575508117,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.26123046875,0.7172996401786804,0.2416750937700271,0.234044149518013,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27203369140625,0.5807638764381409,0.1287454068660736,0.6031208038330078,284.2581787109375,285.1170654296875,294.0152587890625,285.9456481933594,294.0179748535156,296.9640197753906,284.24127197265625,1.0,0.4706369340419769,1.0,1.0,0.0,1.0,-2.2450904846191406,2.245086431503296,4.053180418850388e-06,1.7331249713897705,0.894119918346405,0.894119918346405,0.0,143.06509399414062,127.0,22327.728515625,-0.0,1192.9964599609375,1.0,280.300537109375,281.7735595703125,288.9642028808594,290.57196044921875,293.1499938964844,293.1499938964844,280.25,36824.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934501767158508,1.0,0.0,0.0,3.6773159503936768,3.677340507507324,9.023088409776392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.80419921875,0.0,1569.9857177734375,1895.4371337890625,0.0,2411.69921875,0.9118414521217346,1.0,0.0,3.0,1.0,0.0
12164160,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1694030761719,0.708389937877655,0.2319024205207824,0.2135004550218582,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.168212890625,0.8121274709701538,0.3549739420413971,0.3411149382591247,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.16717529296875,0.9990000128746032,0.7515884041786194,0.4718729555606842,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1693115234375,0.7156088948249817,0.2392119467258453,0.2317078709602356,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1724853515625,0.5780670642852783,0.1268398463726043,0.5945044159889221,284.1683959960937,285.1838684082031,293.9613952636719,285.91912841796875,293.964111328125,296.9565734863281,284.16314697265625,1.0,0.4673598110675812,1.0,1.0,0.0,1.0,-2.223991632461548,2.223987579345703,3.977519099862548e-06,1.7166765928268433,0.8857256770133972,0.8857256770133972,0.0,141.8475341796875,130.0,22085.009765625,-0.0,1165.1683349609375,1.0,280.2577514648437,281.70654296875,288.9020080566406,290.4422302246094,293.1499938964844,293.1499938964844,280.54998779296875,37137.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902311682701111,1.0,0.0,0.0,3.653834819793701,3.6538589000701904,8.908223207981791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.2529296875,0.0,1545.95556640625,1895.4371337890625,0.0,2382.46728515625,0.9068461060523988,1.0,0.0,3.0,1.0,0.0
12164220,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.31298828125,0.7044634819030762,0.2281958162784576,0.2097742110490799,296.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3131408691406,0.8084349036216736,0.349796861410141,0.3358127772808075,296.77374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3132019042969,0.9990000128746032,0.7447096109390259,0.4710258543491363,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3130187988281,0.7118090987205505,0.2351771742105484,0.2275943607091903,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.5723071694374084,0.1235706582665443,0.5788783431053162,284.3131103515625,285.3160095214844,293.8548278808594,285.86688232421875,293.8575439453125,296.9483642578125,284.31317138671875,1.0,0.4623091220855713,1.0,1.0,0.0,1.0,-2.188410758972168,2.1884069442749023,3.851530891552102e-06,1.6888692378997805,0.872607946395874,0.872607946395874,0.0,140.41981506347656,118.0,21124.177734375,-0.0,1121.5428466796875,1.0,280.5418701171875,281.9406433105469,288.71954345703125,290.12274169921875,293.1499938964844,293.1499938964844,280.8500061035156,37384.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550657987594604,1.0,0.0,0.0,3.6020665168762207,3.602090358734131,8.657585226501396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.022216796875,0.0,1490.71240234375,1895.4371337890625,0.0,2069.435791015625,0.8955156803131104,1.0,0.0,3.0,1.0,0.0
12164280,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.31298828125,0.7044634819030762,0.2281958162784576,0.2097742110490799,296.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3131408691406,0.8084349036216736,0.349796861410141,0.3358127772808075,296.77374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3132019042969,0.9990000128746032,0.7447096109390259,0.4710258543491363,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3130187988281,0.7118090987205505,0.2351771742105484,0.2275943607091903,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.5723071694374084,0.1235706582665443,0.5788783431053162,284.3131103515625,285.3160095214844,293.8548278808594,285.86688232421875,293.8575439453125,296.9483642578125,284.31317138671875,1.0,0.4623091220855713,1.0,1.0,0.0,1.0,-2.188410758972168,2.1884069442749023,3.851530891552102e-06,1.6888692378997805,0.872607946395874,0.872607946395874,0.0,140.41981506347656,118.0,21124.177734375,-0.0,1121.5428466796875,1.0,280.5418701171875,281.9406433105469,288.71954345703125,290.12274169921875,293.1499938964844,293.1499938964844,280.8500061035156,37384.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550657987594604,1.0,0.0,0.0,3.6020665168762207,3.602090358734131,8.657585226501396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.022216796875,0.0,1490.71240234375,1895.4371337890625,0.0,2069.435791015625,0.8955156803131104,1.0,0.0,3.0,1.0,0.0
12164340,296.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4840087890625,0.7059585452079773,0.0,0.2071122378110885,296.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4841613769531,0.8101620674133301,0.0,0.3316938579082489,296.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4842529296875,0.9990000128746032,0.0,0.4622576534748077,296.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4840087890625,0.7128162384033203,0.0,0.2243029326200485,296.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4833068847656,0.5713942050933838,0.0,0.5658738017082214,284.484130859375,294.1499938964844,293.75,285.8157043457031,293.7527160644531,296.94805908203125,284.48419189453125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1501686573028564,2.15016508102417,3.718854941325844e-06,1.6591744422912598,0.0,0.0,0.0,135.3261260986328,60.0,20157.111328125,-0.0,1062.8675537109375,0.0,280.8409118652344,282.1965637207031,288.651123046875,289.9664001464844,293.1499938964844,293.1499938964844,278.1499938964844,37506.33203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.545767068862915,3.545790433883667,8.389067716052523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1431.215576171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4840087890625,0.7059585452079773,0.0,0.2071122378110885,296.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4841613769531,0.8101620674133301,0.0,0.3316938579082489,296.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4842529296875,0.9990000128746032,0.0,0.4622576534748077,296.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4840087890625,0.7128162384033203,0.0,0.2243029326200485,296.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4833068847656,0.5713942050933838,0.0,0.5658738017082214,284.484130859375,294.1499938964844,293.75,285.8157043457031,293.7527160644531,296.94805908203125,284.48419189453125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1501686573028564,2.15016508102417,3.718854941325844e-06,1.6591744422912598,0.0,0.0,0.0,135.3261260986328,60.0,20157.111328125,-0.0,1062.8675537109375,0.0,280.8409118652344,282.1965637207031,288.651123046875,289.9664001464844,293.1499938964844,293.1499938964844,278.1499938964844,37506.33203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.545767068862915,3.545790433883667,8.389067716052523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1431.215576171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.58868408203125,0.0,0.0,0.0016013700515031,297.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5919494628906,0.1132530272006988,0.0,0.0016863310011103,297.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5907592773437,0.4145387411117553,0.0,0.0012455178657546,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58892822265625,0.0,0.0,0.0016863206401467,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5777893066406,0.0,0.0,0.0079990271478891,284.6083984375,294.1499938964844,293.6889038085937,285.7867431640625,293.7299499511719,296.4629821777344,283.4110717773437,0.0,0.0,0.7643527984619141,0.7643527984619141,0.2356472015380859,1.0,-0.0170649513602256,0.0171920955181121,-0.0001271443179575,-0.0214758068323135,0.0,0.0,0.0,-0.0900116637349128,60.0,1453.3758544921875,-0.0,-1.9855018763337284e-05,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,1.0360963642597198e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4788473236022424e-15,3.480707196196176e-15,2.0354452720137962e-20,4.4570136427044004e-13,4.456999548076157e-13,1.4095146264170169e-18,0.0,0.0,-0.0,0.0,0.0,7.581359439280596e-26,8.189736981255609e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57720947265625,0.0,0.0,0.0008392110466957,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788879394531,0.0,0.0,0.0013003750937059,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57568359375,0.0,0.0,0.0019687232561409,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5773010253906,0.0,0.0,0.0009062570170499,297.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5695495605469,0.0,0.0,0.002474962035194,284.5914001464844,294.1499938964844,293.6464233398437,285.7675170898437,293.7204284667969,296.0361633300781,282.9203186035156,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0088449073955416,0.0107412347570061,-0.0018963266629725,-0.0256922673434019,0.0,0.0,0.0,-0.0475902892649173,60.0,862.5410766601562,-0.0,-5.508725735126063e-06,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7235630435598432e-30,2.040126305343631e-30,2.3152654283230857e-33,4.560828224975466e-18,4.557595189551304e-18,3.2332111192643202e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5732421875,0.0,0.0,0.0001179299797513,297.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.573486328125,0.0,0.0,0.0001342478499282,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.56591796875,0.0,0.0,0.0001235045783687,297.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5732421875,0.0,0.0,0.0001247297768713,297.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56689453125,0.0,0.0,0.0005476088263094,284.5853271484375,294.1499938964844,293.5948791503906,285.7451171875,293.7178039550781,295.4368896484375,282.5794372558594,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001257802825421,0.0053186081349849,-0.0040608053095638,-0.0293463878333568,0.0,0.0,0.0,-0.0102987978607416,60.0,438.658935546875,-0.0,-1.078658016240297e-07,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.460167508376129e-38,3.3163000537252403e-38,8.575122638170855e-39,-5.8027988206495005e-21,-4.525802399310251e-21,-1.2769963203650532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5717163085937,0.0,0.0,9.985188080463558e-05,297.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5718994140625,0.0,0.0,0.0001050672144629,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.56427001953125,0.0,0.0,7.740310684312135e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5717163085937,0.0,0.0,0.0001051444487529,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5654296875,0.0,0.0,0.0004991106106899,284.5830078125,294.1499938964844,293.5435485839844,285.72381591796875,293.71630859375,294.9546203613281,282.41485595703125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010645266156643,0.0014255074784159,-0.0003609809209592,-0.0330452844500541,0.0,0.0,0.0,-0.0110160466283559,60.0,219.1807403564453,-0.0,-7.719287253848962e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5134023414708024e-43,-1.821688003622262e-43,-9.949219096706201e-44,-8.165704863892579e-21,-4.0532205444267805e-21,-4.112484723362581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
