time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164700,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701599121094,0.0,0.0,9.99462863546796e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5703430175781,0.0,0.0,0.0001052492516464,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5627746582031,0.0,0.0,7.773750985506922e-05,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701599121094,0.0,0.0,0.0001052483275998,297.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639343261719,0.0,0.0,0.00049924175255,284.5806884765625,294.1499938964844,293.49237060546875,285.7035522460937,293.71441650390625,294.5848083496094,282.3429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657582897692,6.388162177017875e-08,0.0010656944941729,-0.0343316718935966,0.0,0.0,0.0,-0.0114951990544795,60.0,111.64776611328124,-0.0,-7.734008988791174e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123279545756557e-21,-4.061705204157202e-21,-4.061573937702573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5685119628906,0.0,0.0,9.990525722969323e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5686950683594,0.0,0.0,0.0001052058723871,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611877441406,0.0,0.0,7.770505180815235e-05,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5685119628906,0.0,0.0,0.0001052051156875,297.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56231689453125,0.0,0.0,0.0004990375600755,284.5782470703125,294.1499938964844,293.4413757324219,285.6842956542969,293.71209716796875,294.2973327636719,282.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646184673532,1.3422715383626382e-08,0.0010646049631759,-0.034197486937046,0.0,0.0,0.0,-0.0114657562226057,60.0,58.81108093261719,-0.0,-7.72764678913518e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123365171874655e-21,-4.061687432698729e-21,-4.0616773352791415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.56494140625,0.0,0.0,9.982327901525424e-05,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56512451171875,0.0,0.0,0.0001051195140462,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5577087402344,0.0,0.0,7.764123438391834e-05,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.56494140625,0.0,0.0,0.0001051187864504,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5588073730469,0.0,0.0,0.0004986283020116,284.5729675292969,294.1499938964844,293.33990478515625,285.64862060546875,293.7060241699219,293.8910522460937,282.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,20.20151710510254,-0.0,-7.714942995562525e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.12337163422319e-21,-4.061685817111595e-21,-4.061685817111595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.56494140625,0.0,0.0,9.982327901525424e-05,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56512451171875,0.0,0.0,0.0001051195140462,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5577087402344,0.0,0.0,7.764123438391834e-05,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.56494140625,0.0,0.0,0.0001051187864504,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5588073730469,0.0,0.0,0.0004986283020116,284.5729675292969,294.1499938964844,293.33990478515625,285.64862060546875,293.7060241699219,293.8910522460937,282.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,20.20151710510254,-0.0,-7.714942995562525e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.12337163422319e-21,-4.061685817111595e-21,-4.061685817111595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610046386719,0.0,0.0,9.974090062314644e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611877441406,0.0,0.0,0.0001050327555276,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5538635253906,0.0,0.0,7.757714774925262e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610046386719,0.0,0.0,0.0001050320352078,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5549621582031,0.0,0.0,0.0004982168902643,284.56719970703125,294.1499938964844,293.2391357421875,285.6164855957031,293.6981506347656,293.6219177246094,282.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606539785862,0.0,0.0,0.0,-0.0113640232011675,60.0,10.921836853027344,-0.0,-7.702188042912894e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.12337163422319e-21,-4.061685817111595e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610046386719,0.0,0.0,9.974090062314644e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611877441406,0.0,0.0,0.0001050327555276,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5538635253906,0.0,0.0,7.757714774925262e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610046386719,0.0,0.0,0.0001050320352078,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5549621582031,0.0,0.0,0.0004982168902643,284.56719970703125,294.1499938964844,293.2391357421875,285.6164855957031,293.6981506347656,293.6219177246094,282.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606539785862,0.0,0.0,0.0,-0.0113640232011675,60.0,10.921836853027344,-0.0,-7.702188042912894e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.12337163422319e-21,-4.061685817111595e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55670166015625,0.0,0.0,9.965813660528512e-05,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5569152832031,0.0,0.0,0.0001049455895554,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5496520996094,0.0,0.0,7.751276280032471e-05,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55670166015625,0.0,0.0,0.0001049448837875,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5507507324219,0.0,0.0,0.0004978036158718,284.5609741210937,294.1499938964844,293.1390991210937,285.5875244140625,293.6885681152344,293.4296569824219,282.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,8.797096252441406,-0.0,-7.689384773357234e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55670166015625,0.0,0.0,9.965813660528512e-05,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5569152832031,0.0,0.0,0.0001049455895554,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5496520996094,0.0,0.0,7.751276280032471e-05,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55670166015625,0.0,0.0,0.0001049448837875,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5507507324219,0.0,0.0,0.0004978036158718,284.5609741210937,294.1499938964844,293.1390991210937,285.5875244140625,293.6885681152344,293.4296569824219,282.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,8.797096252441406,-0.0,-7.689384773357234e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5521240234375,0.0,0.0,9.957501606550068e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55230712890625,0.0,0.0,0.0001048580525093,299.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.545166015625,0.0,0.0,7.744810864096507e-05,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5521240234375,0.0,0.0,0.0001048573540174,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5462341308594,0.0,0.0,0.0004973885370418,284.5543518066406,294.1499938964844,293.03973388671875,285.5614624023437,293.67730712890625,293.27838134765625,282.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187732517719,0.0,0.0,0.0,-0.0112613411620259,60.0,8.183052062988281,-0.0,-7.67653816069469e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5521240234375,0.0,0.0,9.957501606550068e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55230712890625,0.0,0.0,0.0001048580525093,299.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.545166015625,0.0,0.0,7.744810864096507e-05,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5521240234375,0.0,0.0,0.0001048573540174,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5462341308594,0.0,0.0,0.0004973885370418,284.5543518066406,294.1499938964844,293.03973388671875,285.5614624023437,293.67730712890625,293.27838134765625,282.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187732517719,0.0,0.0,0.0,-0.0112613411620259,60.0,8.183052062988281,-0.0,-7.67653816069469e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5496826171875,0.0,0.0,9.953333938028663e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5498962402344,0.0,0.0,0.000104814156657,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54278564453125,0.0,0.0,7.741567969787866e-05,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5497131347656,0.0,0.0,0.0001048134654411,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5438537597656,0.0,0.0,0.000497180444654,284.5508728027344,294.1499938964844,292.9903259277344,285.5494384765625,293.6710205078125,293.2126770019531,282.44781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,8.058667182922363,-0.0,-7.670100643508705e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472106933594,0.0,0.0,9.949158265953884e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473937988281,0.0,0.0,0.0001047701807692,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54034423828125,0.0,0.0,7.738319982308894e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472106933594,0.0,0.0,0.0001047694895532,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5414123535156,0.0,0.0,0.0004969719448126,284.5473327636719,294.1499938964844,292.94110107421875,285.5379943847656,293.66436767578125,293.1512756347656,282.4658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,7.970088481903076,-0.0,-7.663653889267152e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5420227050781,0.0,0.0,9.940786549123004e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5422058105469,0.0,0.0,0.0001046820107148,299.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5352478027344,0.0,0.0,7.731807272648439e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5420227050781,0.0,0.0,0.0001046813340508,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.53631591796875,0.0,0.0,0.0004965538391843,284.5399169921875,294.1499938964844,292.8431701660156,285.51678466796875,293.6498718261719,293.037353515625,282.5009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,7.837217807769775,-0.0,-7.65073693287377e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5420227050781,0.0,0.0,9.940786549123004e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5422058105469,0.0,0.0,0.0001046820107148,299.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5352478027344,0.0,0.0,7.731807272648439e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5420227050781,0.0,0.0,0.0001046813340508,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.53631591796875,0.0,0.0,0.0004965538391843,284.5399169921875,294.1499938964844,292.8431701660156,285.51678466796875,293.6498718261719,293.037353515625,282.5009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,7.837217807769775,-0.0,-7.65073693287377e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365600585937,0.0,0.0,9.932389366440476e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5367431640625,0.0,0.0,0.000104593578726,299.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5298767089844,0.0,0.0,7.725274917902425e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365600585937,0.0,0.0,0.0001045929093379,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5309143066406,0.0,0.0,0.0004961345694027,284.5321960449219,294.1499938964844,292.7459716796875,285.49755859375,293.6338195800781,292.93121337890625,282.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,7.725520133972168,-0.0,-7.637792975856429e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365600585937,0.0,0.0,9.932389366440476e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5367431640625,0.0,0.0,0.000104593578726,299.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5298767089844,0.0,0.0,7.725274917902425e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365600585937,0.0,0.0,0.0001045929093379,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5309143066406,0.0,0.0,0.0004961345694027,284.5321960449219,294.1499938964844,292.7459716796875,285.49755859375,293.6338195800781,292.93121337890625,282.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,7.725520133972168,-0.0,-7.637792975856429e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5308532714844,0.0,0.0,9.923970355885103e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5310363769531,0.0,0.0,0.0001045049139065,299.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5242614746094,0.0,0.0,7.718725828453898e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5308532714844,0.0,0.0,0.0001045042517944,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5252990722656,0.0,0.0,0.000495714135468,284.5241394042969,294.1499938964844,292.6494445800781,285.48004150390625,293.61627197265625,292.8297424316406,282.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,7.6199235916137695,-0.0,-7.624826281471543e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5308532714844,0.0,0.0,9.923970355885103e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5310363769531,0.0,0.0,0.0001045049139065,299.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5242614746094,0.0,0.0,7.718725828453898e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5308532714844,0.0,0.0,0.0001045042517944,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5252990722656,0.0,0.0,0.000495714135468,284.5241394042969,294.1499938964844,292.6494445800781,285.48004150390625,293.61627197265625,292.8297424316406,282.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,7.6199235916137695,-0.0,-7.624826281471543e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263671875,0.0,0.0,9.917559509631246e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52655029296875,0.0,0.0,0.0001044373930199,299.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.51983642578125,0.0,0.0,7.713738159509376e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263671875,0.0,0.0,0.0001044367381837,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5208435058594,0.0,0.0,0.0004953939351253,284.517822265625,294.1499938964844,292.5765686035156,285.4676513671875,293.6019592285156,292.7546691894531,282.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,7.54155683517456,-0.0,-7.614958974500041e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52490234375,0.0,0.0,9.915532427839936e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.52508544921875,0.0,0.0,0.0001044160453602,299.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184020996094,0.0,0.0,7.712162187090144e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52490234375,0.0,0.0,0.000104415390524,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5194091796875,0.0,0.0,0.0004952927702106,284.51580810546875,294.1499938964844,292.5536499023437,285.4638977050781,293.5972595214844,292.7312316894531,282.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,7.517041683197021,-0.0,-7.611841823518263e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5218505859375,0.0,0.0,9.91130727925338e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52203369140625,0.0,0.0,0.0001043715456034,299.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.515380859375,0.0,0.0,7.708874909440055e-05,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5218505859375,0.0,0.0,0.0001043708980432,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5163879394531,0.0,0.0,0.0004950817674398,284.51153564453125,294.1499938964844,292.5060119628906,285.456298828125,293.58721923828125,292.6827697753906,282.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,7.466315746307373,-0.0,-7.605343910199738e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51873779296875,0.0,0.0,9.907078492688016e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5189208984375,0.0,0.0,0.0001043270094669,299.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5123291015625,0.0,0.0,7.705585449002683e-05,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5187683105469,0.0,0.0,0.0001043263691826,298.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5133361816406,0.0,0.0,0.0004948705318383,284.5072021484375,294.1499938964844,292.4585266113281,285.44891357421875,293.57684326171875,292.6347045898437,282.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,7.416010856628418,-0.0,-7.598843865253002e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51239013671875,0.0,0.0,9.898610733216628e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5125427246094,0.0,0.0,0.0001042378353304,299.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.50604248046875,0.0,0.0,7.698998524574563e-05,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.51239013671875,0.0,0.0,0.0001042371950461,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.50701904296875,0.0,0.0,0.0004944477113895,284.49835205078125,294.1499938964844,292.3641357421875,285.4347839355469,293.5550537109375,292.5395812988281,282.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272594496209877e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,7.316591739654541,-0.0,-7.585836669932179e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51239013671875,0.0,0.0,9.898610733216628e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5125427246094,0.0,0.0,0.0001042378353304,299.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.50604248046875,0.0,0.0,7.698998524574563e-05,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.51239013671875,0.0,0.0,0.0001042371950461,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.50701904296875,0.0,0.0,0.0004944477113895,284.49835205078125,294.1499938964844,292.3641357421875,285.4347839355469,293.5550537109375,292.5395812988281,282.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272594496209877e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,7.316591739654541,-0.0,-7.585836669932179e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5058288574219,0.0,0.0,9.890132787404582e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5059814453125,0.0,0.0,0.0001041485447785,299.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.49957275390625,0.0,0.0,7.692402868997306e-05,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5058288574219,0.0,0.0,0.0001041479190462,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.50054931640625,0.0,0.0,0.000494024308864,284.4892578125,294.1499938964844,292.2704467773437,285.4212341308594,293.53192138671875,292.44561767578125,282.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,7.2187299728393555,-0.0,-7.57282521135494e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5058288574219,0.0,0.0,9.890132787404582e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5059814453125,0.0,0.0,0.0001041485447785,299.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.49957275390625,0.0,0.0,7.692402868997306e-05,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5058288574219,0.0,0.0,0.0001041479190462,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.50054931640625,0.0,0.0,0.000494024308864,284.4892578125,294.1499938964844,292.2704467773437,285.4212341308594,293.53192138671875,292.44561767578125,282.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,7.2187299728393555,-0.0,-7.57282521135494e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.49908447265625,0.0,0.0,9.881646110443398e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4992370605469,0.0,0.0,0.0001040591669152,299.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.492919921875,0.0,0.0,7.685801392653957e-05,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.49908447265625,0.0,0.0,0.0001040585557348,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4938659667969,0.0,0.0,0.0004936005570925,284.47998046875,294.1499938964844,292.1774597167969,285.40802001953125,293.50750732421875,292.3525695800781,282.7125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,7.122381687164307,-0.0,-7.559813042234964e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.49908447265625,0.0,0.0,9.881646110443398e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4992370605469,0.0,0.0,0.0001040591669152,299.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.492919921875,0.0,0.0,7.685801392653957e-05,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.49908447265625,0.0,0.0,0.0001040585557348,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4938659667969,0.0,0.0,0.0004936005570925,284.47998046875,294.1499938964844,292.1774597167969,285.40802001953125,293.50750732421875,292.3525695800781,282.7125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,7.122381687164307,-0.0,-7.559813042234964e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4921875,0.0,0.0,9.873154340311884e-05,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4923400878906,0.0,0.0,0.0001039697381202,299.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.486083984375,0.0,0.0,7.67919555073604e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4921875,0.0,0.0,0.0001039691269397,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4870300292969,0.0,0.0,0.0004931764560751,284.4704895019531,294.1499938964844,292.085205078125,285.3948669433594,293.4818420410156,292.2604064941406,282.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,7.027511596679688,-0.0,-7.546803004743198e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4921875,0.0,0.0,9.873154340311884e-05,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4923400878906,0.0,0.0,0.0001039697381202,299.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.486083984375,0.0,0.0,7.67919555073604e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4921875,0.0,0.0,0.0001039691269397,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4870300292969,0.0,0.0,0.0004931764560751,284.4704895019531,294.1499938964844,292.085205078125,285.3948669433594,293.4818420410156,292.2604064941406,282.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,7.027511596679688,-0.0,-7.546803004743198e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4886779785156,0.0,0.0,9.868907363852486e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48883056640625,0.0,0.0,0.0001039250055328,299.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48260498046875,0.0,0.0,7.675891538383439e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4886779785156,0.0,0.0,0.0001039244016283,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4835510253906,0.0,0.0,0.0004929643473587,284.4656677246094,294.1499938964844,292.0393371582031,285.38824462890625,293.4685363769531,292.2146301269531,282.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,6.980644226074219,-0.0,-7.540300828168256e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.485107421875,0.0,0.0,9.864659659797326e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4852905273437,0.0,0.0,0.0001038802729453,299.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4790954589844,0.0,0.0,7.672587526030838e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.485107421875,0.0,0.0,0.0001038796763168,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.48004150390625,0.0,0.0,0.0004927522386424,284.4608459472656,294.1499938964844,291.9936218261719,285.3815612792969,293.4549560546875,292.16900634765625,282.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848812597747838e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,6.934114456176758,-0.0,-7.533800783221525e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4779052734375,0.0,0.0,9.856164251687004e-05,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47808837890625,0.0,0.0,0.0001037908004946,299.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47198486328125,0.0,0.0,7.665978773729876e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4779052734375,0.0,0.0,0.000103790211142,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.472900390625,0.0,0.0,0.000492327963002,284.4510192871094,294.1499938964844,291.9027709960937,285.3678283691406,293.4269104003906,292.0783996582031,282.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,6.84211015701294,-0.0,-7.520808509298149e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4779052734375,0.0,0.0,9.856164251687004e-05,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47808837890625,0.0,0.0,0.0001037908004946,299.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47198486328125,0.0,0.0,7.665978773729876e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4779052734375,0.0,0.0,0.000103790211142,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.472900390625,0.0,0.0,0.000492327963002,284.4510192871094,294.1499938964844,291.9027709960937,285.3678283691406,293.4269104003906,292.0783996582031,282.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,6.84211015701294,-0.0,-7.520808509298149e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4705810546875,0.0,0.0,9.847669571172446e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4707336425781,0.0,0.0,0.0001037013425957,299.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4647216796875,0.0,0.0,7.659370749024674e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4705810546875,0.0,0.0,0.0001037007605191,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46563720703125,0.0,0.0,0.0004919037455692,284.4410705566406,294.1499938964844,291.8126220703125,285.3534545898437,293.3977355957031,291.9884948730469,282.8095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,6.751498222351074,-0.0,-7.507829735686755e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4705810546875,0.0,0.0,9.847669571172446e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4707336425781,0.0,0.0,0.0001037013425957,299.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4647216796875,0.0,0.0,7.659370749024674e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4705810546875,0.0,0.0,0.0001037007605191,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46563720703125,0.0,0.0,0.0004919037455692,284.4410705566406,294.1499938964844,291.8126220703125,285.3534545898437,293.3977355957031,291.9884948730469,282.8095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,6.751498222351074,-0.0,-7.507829735686755e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.463134765625,0.0,0.0,9.839178528636694e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4632873535156,0.0,0.0,0.0001036119210766,299.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45733642578125,0.0,0.0,7.65276636229828e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.463134765625,0.0,0.0,0.000103611346276,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.458251953125,0.0,0.0,0.0004914797609671,284.4309997558594,294.1499938964844,291.7231750488281,285.33819580078125,293.3674621582031,291.8993225097656,282.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,6.662249565124512,-0.0,-7.49486801510102e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.463134765625,0.0,0.0,9.839178528636694e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4632873535156,0.0,0.0,0.0001036119210766,299.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45733642578125,0.0,0.0,7.65276636229828e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.463134765625,0.0,0.0,0.000103611346276,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.458251953125,0.0,0.0,0.0004914797609671,284.4309997558594,294.1499938964844,291.7231750488281,285.33819580078125,293.3674621582031,291.8993225097656,282.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,6.662249565124512,-0.0,-7.49486801510102e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.456787109375,0.0,0.0,9.83205100055784e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4569396972656,0.0,0.0,0.0001035368550219,299.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4510498046875,0.0,0.0,7.647221355000511e-05,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.456787109375,0.0,0.0,0.0001035362802213,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45196533203125,0.0,0.0,0.000491123762913,284.4224548339844,294.1499938964844,291.6485900878906,285.32452392578125,293.3411865234375,291.82501220703125,282.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,6.588316440582275,-0.0,-7.483996000701154e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
