time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167040,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.45556640625,0.0,0.0,9.830694034462796e-05,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4557189941406,0.0,0.0,0.0001035225577652,299.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4498596191406,0.0,0.0,7.646165613550693e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.45556640625,0.0,0.0,0.0001035219902405,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.45074462890625,0.0,0.0,0.0004910560091957,284.4208068847656,294.1499938964844,291.6344299316406,285.3218078613281,293.33612060546875,291.8109130859375,282.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,6.574336051940918,-0.0,-7.481926900254622e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45172119140625,0.0,0.0,9.826453606365249e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.451904296875,0.0,0.0,0.0001034779052133,299.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4460754394531,0.0,0.0,7.642867421964183e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4517517089844,0.0,0.0,0.0001034773449646,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44696044921875,0.0,0.0,0.0004908442497253,284.4156799316406,294.1499938964844,291.59033203125,285.3131408691406,293.3200378417969,291.7669677734375,282.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197891409869e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,6.530881881713867,-0.0,-7.475464514072885e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4478759765625,0.0,0.0,9.822216088650748e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4480285644531,0.0,0.0,0.0001034332744893,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4422607421875,0.0,0.0,7.639570685569197e-05,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4478759765625,0.0,0.0,0.0001034327215165,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4431457519531,0.0,0.0,0.0004906326066702,284.4105224609375,294.1499938964844,291.5464172363281,285.3040771484375,293.3037109375,291.72320556640625,282.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286998003721237,0.0,0.0,0.0,-0.0104241743683815,60.0,6.487749099731445,-0.0,-7.46900781223303e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.44012451171875,0.0,0.0,9.81374832917936e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4402770996094,0.0,0.0,0.0001033440930768,299.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4345703125,0.0,0.0,7.632983761141077e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.44012451171875,0.0,0.0,0.00010334354738,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354248046875,0.0,0.0,0.0004902097280137,284.4001770019531,294.1499938964844,291.4590759277344,285.2847900390625,293.2702941894531,291.6361999511719,282.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,6.402408123016357,-0.0,-7.456115724835399e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.44012451171875,0.0,0.0,9.81374832917936e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4402770996094,0.0,0.0,0.0001033440930768,299.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4345703125,0.0,0.0,7.632983761141077e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.44012451171875,0.0,0.0,0.00010334354738,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354248046875,0.0,0.0,0.0004902097280137,284.4001770019531,294.1499938964844,291.4590759277344,285.2847900390625,293.2702941894531,291.6361999511719,282.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,6.402408123016357,-0.0,-7.456115724835399e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4322814941406,0.0,0.0,9.805291483644396e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43243408203125,0.0,0.0,0.0001032550353556,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4267883300781,0.0,0.0,7.626405567862093e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4322814941406,0.0,0.0,0.0001032544896588,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4276428222656,0.0,0.0,0.0004897874314337,284.3897399902344,294.1499938964844,291.3724670410156,285.2637023925781,293.2359313964844,291.5499267578125,282.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,6.318317890167236,-0.0,-7.443251348604464e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4322814941406,0.0,0.0,9.805291483644396e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43243408203125,0.0,0.0,0.0001032550353556,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4267883300781,0.0,0.0,7.626405567862093e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4322814941406,0.0,0.0,0.0001032544896588,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4276428222656,0.0,0.0,0.0004897874314337,284.3897399902344,294.1499938964844,291.3724670410156,285.2637023925781,293.2359313964844,291.5499267578125,282.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,6.318317890167236,-0.0,-7.443251348604464e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4243469238281,0.0,0.0,9.796847734833136e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.42449951171875,0.0,0.0,0.0001031661086017,299.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4189147949219,0.0,0.0,7.619836833328009e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4243469238281,0.0,0.0,0.0001031655774568,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4197692871094,0.0,0.0,0.0004893657169304,284.37921142578125,294.1499938964844,291.2865600585937,285.2406616210937,293.2006225585937,291.46435546875,282.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,6.235445499420166,-0.0,-7.430418946796635e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4243469238281,0.0,0.0,9.796847734833136e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.42449951171875,0.0,0.0,0.0001031661086017,299.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4189147949219,0.0,0.0,7.619836833328009e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4243469238281,0.0,0.0,0.0001031655774568,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4197692871094,0.0,0.0,0.0004893657169304,284.37921142578125,294.1499938964844,291.2865600585937,285.2406616210937,293.2006225585937,291.46435546875,282.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,6.235445499420166,-0.0,-7.430418946796635e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4163513183594,0.0,0.0,9.788419265532866e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.41650390625,0.0,0.0,0.0001030773419188,299.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4110107421875,0.0,0.0,7.613280467921868e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4163513183594,0.0,0.0,0.0001030768180498,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4118347167969,0.0,0.0,0.0004889448173344,284.36865234375,294.1499938964844,291.20135498046875,285.21539306640625,293.1643981933594,291.3795166015625,282.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,6.1537628173828125,-0.0,-7.41761994049739e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4163513183594,0.0,0.0,9.788419265532866e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.41650390625,0.0,0.0,0.0001030773419188,299.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4110107421875,0.0,0.0,7.613280467921868e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4163513183594,0.0,0.0,0.0001030768180498,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4118347167969,0.0,0.0,0.0004889448173344,284.36865234375,294.1499938964844,291.20135498046875,285.21539306640625,293.1643981933594,291.3795166015625,282.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,6.1537628173828125,-0.0,-7.41761994049739e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4123229980469,0.0,0.0,9.784210851648822e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4124755859375,0.0,0.0,0.000103033024061,299.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4070129394531,0.0,0.0,7.610007014591247e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4123229980469,0.0,0.0,0.000103032500192,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4078369140625,0.0,0.0,0.0004887346294708,284.3633728027344,294.1499938964844,291.1590270996094,285.20184326171875,293.14599609375,291.3373413085937,282.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,6.113341808319092,-0.0,-7.411234292931115e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4082946777344,0.0,0.0,9.780006803339349e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.408447265625,0.0,0.0,0.0001029887498589,299.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.40301513671875,0.0,0.0,7.606736471643671e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4082946777344,0.0,0.0,0.0001029882259899,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4038391113281,0.0,0.0,0.0004885246744379,284.3580627441406,294.1499938964844,291.11688232421875,285.1877136230469,293.1273498535156,291.2953491210937,282.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,6.073211669921875,-0.0,-7.404857171877667e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4001770019531,0.0,0.0,9.771611803444102e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4003295898437,0.0,0.0,0.0001029003469739,299.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3949890136719,0.0,0.0,7.600206299684942e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4001770019531,0.0,0.0,0.0001028998303809,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3957824707031,0.0,0.0,0.0004881054337602,284.3474426269531,294.1499938964844,291.0330810546875,285.15740966796875,293.0894470214844,291.2119140625,282.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,5.993783473968506,-0.0,-7.392132772565675e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4001770019531,0.0,0.0,9.771611803444102e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4003295898437,0.0,0.0,0.0001029003469739,299.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3949890136719,0.0,0.0,7.600206299684942e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4001770019531,0.0,0.0,0.0001028998303809,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3957824707031,0.0,0.0,0.0004881054337602,284.3474426269531,294.1499938964844,291.0330810546875,285.15740966796875,293.0894470214844,291.2119140625,282.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,5.993783473968506,-0.0,-7.392132772565675e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3920288085937,0.0,0.0,9.763237176230176e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.39215087890625,0.0,0.0,0.0001028121405397,299.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3868713378906,0.0,0.0,7.593692134832963e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3920288085937,0.0,0.0,0.0001028116384986,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876953125,0.0,0.0,0.0004876871826127,284.3367919921875,294.1499938964844,290.95001220703125,285.1242980957031,293.0507507324219,291.1291809082031,282.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,5.915494441986084,-0.0,-7.379449584732356e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3920288085937,0.0,0.0,9.763237176230176e-05,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.39215087890625,0.0,0.0,0.0001028121405397,299.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3868713378906,0.0,0.0,7.593692134832963e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3920288085937,0.0,0.0,0.0001028116384986,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876953125,0.0,0.0,0.0004876871826127,284.3367919921875,294.1499938964844,290.95001220703125,285.1242980957031,293.0507507324219,291.1291809082031,282.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,5.915494441986084,-0.0,-7.379449584732356e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3838195800781,0.0,0.0,9.754882921697572e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.38397216796875,0.0,0.0,0.0001027241596602,299.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3787536621094,0.0,0.0,7.587193249491975e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3838195800781,0.0,0.0,0.0001027236576192,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3795471191406,0.0,0.0,0.0004872699792031,284.3261413574219,294.1499938964844,290.87530517578125,285.0921325683594,293.0113525390625,291.0483093261719,283.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,5.840020179748535,-0.0,-7.366808318920448e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3838195800781,0.0,0.0,9.754882921697572e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.38397216796875,0.0,0.0,0.0001027241596602,299.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3787536621094,0.0,0.0,7.587193249491975e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3838195800781,0.0,0.0,0.0001027236576192,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3795471191406,0.0,0.0,0.0004872699792031,284.3261413574219,294.1499938964844,290.87530517578125,285.0921325683594,293.0113525390625,291.0483093261719,283.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,5.840020179748535,-0.0,-7.366808318920448e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3762512207031,0.0,0.0,9.747216245159508e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3763732910156,0.0,0.0,0.0001026434256345,299.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3712463378906,0.0,0.0,7.58122987463139e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3762512207031,0.0,0.0,0.0001026429308694,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720092773437,0.0,0.0,0.0004868871183134,284.3163146972656,294.1499938964844,290.8201599121094,285.0666198730469,292.97467041015625,290.9791564941406,283.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,5.778073310852051,-0.0,-7.355217945814729e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3755798339844,0.0,0.0,9.746550495037808e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.375732421875,0.0,0.0,0.0001026364116114,299.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3705749511719,0.0,0.0,7.58071182644926e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3755798339844,0.0,0.0,0.0001026359168463,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3713684082031,0.0,0.0,0.0004868538526352,284.3154602050781,294.1499938964844,290.8159484863281,285.0645751953125,292.9714660644531,290.97344970703125,283.0220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,5.773089408874512,-0.0,-7.354211817300893e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714599609375,0.0,0.0,9.742393740452826e-05,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.37158203125,0.0,0.0,0.0001025926321744,299.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3664855957031,0.0,0.0,7.577478390885517e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714599609375,0.0,0.0,0.0001025921446853,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.36724853515625,0.0,0.0,0.0004866462550126,284.31011962890625,294.1499938964844,290.7916564941406,285.052490234375,292.9514465332031,290.9394226074219,283.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,5.743746757507324,-0.0,-7.347930619516775e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3673095703125,0.0,0.0,9.738242079038172e-05,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3674621582031,0.0,0.0,0.0001025489109451,299.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.36236572265625,0.0,0.0,7.574248593300581e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3673400878906,0.0,0.0,0.000102548423456,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3631591796875,0.0,0.0,0.0004864389193244,284.3048095703125,294.1499938964844,290.77081298828125,285.0414733886719,292.9314270019531,290.9079284667969,283.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,5.71705436706543,-0.0,-7.341662211501898e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3590393066406,0.0,0.0,9.729958401294424e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3591613769531,0.0,0.0,0.0001024616722133,299.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541564941406,0.0,0.0,7.56780500523746e-05,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3590393066406,0.0,0.0,0.0001024611920001,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3549194335937,0.0,0.0,0.0004860252083744,284.29412841796875,294.1499938964844,290.73883056640625,285.0224914550781,292.89141845703125,290.85272216796875,283.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,5.671236515045166,-0.0,-7.329160212066199e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3590393066406,0.0,0.0,9.729958401294424e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3591613769531,0.0,0.0,0.0001024616722133,299.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541564941406,0.0,0.0,7.56780500523746e-05,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3590393066406,0.0,0.0,0.0001024611920001,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3549194335937,0.0,0.0,0.0004860252083744,284.29412841796875,294.1499938964844,290.73883056640625,285.0224914550781,292.89141845703125,290.85272216796875,283.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,5.671236515045166,-0.0,-7.329160212066199e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3507385253906,0.0,0.0,9.721700916998088e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3508605957031,0.0,0.0,0.0001023747099679,299.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3459167480469,0.0,0.0,7.561381789855659e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3507385253906,0.0,0.0,0.0001023742370307,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3466491699219,0.0,0.0,0.0004856128070969,284.28350830078125,294.1499938964844,290.71893310546875,285.0073547363281,292.85174560546875,290.8087158203125,283.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,5.635387897491455,-0.0,-7.316708661164739e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3507385253906,0.0,0.0,9.721700916998088e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3508605957031,0.0,0.0,0.0001023747099679,299.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3459167480469,0.0,0.0,7.561381789855659e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3507385253906,0.0,0.0,0.0001023742370307,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3466491699219,0.0,0.0,0.0004856128070969,284.28350830078125,294.1499938964844,290.71893310546875,285.0073547363281,292.85174560546875,290.8087158203125,283.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,5.635387897491455,-0.0,-7.316708661164739e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3424072265625,0.0,0.0,9.713470353744924e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.342529296875,0.0,0.0,0.0001022880314849,299.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.337646484375,0.0,0.0,7.554978947155178e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3424072265625,0.0,0.0,0.0001022875585476,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33837890625,0.0,0.0,0.0004852017736993,284.2728881835937,294.1499938964844,290.7099914550781,284.9956970214844,292.8125915527344,290.7757873535156,283.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,5.608622550964356,-0.0,-7.304308269340255e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3424072265625,0.0,0.0,9.713470353744924e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.342529296875,0.0,0.0,0.0001022880314849,299.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.337646484375,0.0,0.0,7.554978947155178e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3424072265625,0.0,0.0,0.0001022875585476,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33837890625,0.0,0.0,0.0004852017736993,284.2728881835937,294.1499938964844,290.7099914550781,284.9956970214844,292.8125915527344,290.7757873535156,283.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,5.608622550964356,-0.0,-7.304308269340255e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3340759277344,0.0,0.0,9.705267439130694e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3341979980469,0.0,0.0,0.0001022016440401,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3293762207031,0.0,0.0,7.5485986599233e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3340759277344,0.0,0.0,0.0001022011856548,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3301086425781,0.0,0.0,0.0004847921081818,284.26226806640625,294.1499938964844,290.7109069824219,284.9871826171875,292.7741394042969,290.7535400390625,283.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,5.590076446533203,-0.0,-7.29196116822095e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3340759277344,0.0,0.0,9.705267439130694e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3341979980469,0.0,0.0,0.0001022016440401,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3293762207031,0.0,0.0,7.5485986599233e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3340759277344,0.0,0.0,0.0001022011856548,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3301086425781,0.0,0.0,0.0004847921081818,284.26226806640625,294.1499938964844,290.7109069824219,284.9871826171875,292.7741394042969,290.7535400390625,283.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,5.590076446533203,-0.0,-7.29196116822095e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32989501953125,0.0,0.0,9.70117762335576e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3300170898437,0.0,0.0,0.0001021585703711,299.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3252258300781,0.0,0.0,7.545417611254379e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.32989501953125,0.0,0.0,0.0001021581192617,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3259582519531,0.0,0.0,0.0004845878574997,284.2569885253906,294.1499938964844,290.7147521972656,284.9840087890625,292.7552490234375,290.74639892578125,283.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337351122871,9.80878489542647e-09,0.0010337252169847,-0.0247462708503007,0.0,0.0,0.0,-0.009675451554358,60.0,5.583781719207764,-0.0,-7.28580928921474e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.32574462890625,0.0,0.0,9.69709435594268e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.32586669921875,0.0,0.0,0.0001021155767375,299.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32110595703125,0.0,0.0,7.542240928160027e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.32574462890625,0.0,0.0,0.0001021151183522,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3218078613281,0.0,0.0,0.0004843839560635,284.2517395019531,294.1499938964844,290.7206420898437,284.9814758300781,292.7366027832031,290.7416381835937,283.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757843422164573e-09,0.0010332897072657,-0.0246129017323255,0.0,0.0,0.0,-0.0096501987427473,60.0,5.579155921936035,-0.0,-7.279669489435038e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3173828125,0.0,0.0,9.688951104180887e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3175048828125,0.0,0.0,0.0001020298150251,299.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3128356933594,0.0,0.0,7.535906479461119e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3173828125,0.0,0.0,0.0001020293639157,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.31353759765625,0.0,0.0,0.0004839772591367,284.2412109375,294.1499938964844,290.7380676269531,284.97821044921875,292.7000427246094,290.7384338378906,283.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656247357270333e-09,0.0010324208997189,-0.0243469066917896,0.0,0.0,0.0,-0.0095998328179121,60.0,5.574401378631592,-0.0,-7.267433232982512e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3173828125,0.0,0.0,9.688951104180887e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3175048828125,0.0,0.0,0.0001020298150251,299.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3128356933594,0.0,0.0,7.535906479461119e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3173828125,0.0,0.0,0.0001020293639157,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.31353759765625,0.0,0.0,0.0004839772591367,284.2412109375,294.1499938964844,290.7380676269531,284.97821044921875,292.7000427246094,290.7384338378906,283.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656247357270333e-09,0.0010324208997189,-0.0243469066917896,0.0,0.0,0.0,-0.0095998328179121,60.0,5.574401378631592,-0.0,-7.267433232982512e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3090515136719,0.0,0.0,9.680839866632596e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3091735839844,0.0,0.0,0.0001019443880068,299.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3045349121094,0.0,0.0,7.529596769018099e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3090515136719,0.0,0.0,0.0001019439441733,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.30523681640625,0.0,0.0,0.0004835721338167,284.2307434082031,294.1499938964844,290.7620849609375,284.9770202636719,292.6645812988281,290.7436218261719,283.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555050972664958e-09,0.0010315555846318,-0.0240819547325372,0.0,0.0,0.0,-0.0095496652647852,60.0,5.575498104095459,-0.0,-7.255254530491585e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3090515136719,0.0,0.0,9.680839866632596e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3091735839844,0.0,0.0,0.0001019443880068,299.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3045349121094,0.0,0.0,7.529596769018099e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3090515136719,0.0,0.0,0.0001019439441733,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.30523681640625,0.0,0.0,0.0004835721338167,284.2307434082031,294.1499938964844,290.7620849609375,284.9770202636719,292.6645812988281,290.7436218261719,283.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555050972664958e-09,0.0010315555846318,-0.0240819547325372,0.0,0.0,0.0,-0.0095496652647852,60.0,5.575498104095459,-0.0,-7.255254530491585e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3007507324219,0.0,0.0,9.672759915702044e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.30084228515625,0.0,0.0,0.0001018593029584,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2962646484375,0.0,0.0,7.523311796830967e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3007507324219,0.0,0.0,0.000101858866401,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2969665527344,0.0,0.0,0.0004831686383113,284.2203063964844,294.1499938964844,290.7916259765625,284.9774780273437,292.63037109375,290.7561340332031,283.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307031916454,9.45425160381319e-09,0.0010306937620043,-0.0238180384039878,0.0,0.0,0.0,-0.0094996951520442,60.0,5.581467628479004,-0.0,-7.243134092504988e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3007507324219,0.0,0.0,9.672759915702044e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.30084228515625,0.0,0.0,0.0001018593029584,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2962646484375,0.0,0.0,7.523311796830967e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3007507324219,0.0,0.0,0.000101858866401,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2969665527344,0.0,0.0,0.0004831686383113,284.2203063964844,294.1499938964844,290.7916259765625,284.9774780273437,292.63037109375,290.7561340332031,283.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307031916454,9.45425160381319e-09,0.0010306937620043,-0.0238180384039878,0.0,0.0,0.0,-0.0094996951520442,60.0,5.581467628479004,-0.0,-7.243134092504988e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
