time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169380,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2924194335937,0.0,0.0,9.66471343417652e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.29254150390625,0.0,0.0,0.0001017745598801,299.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2880249023437,0.0,0.0,7.517053018091246e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2924194335937,0.0,0.0,0.0001017741305986,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2886962890625,0.0,0.0,0.0004827667726203,284.2099304199219,294.1499938964844,290.8255920410156,284.97930908203125,292.597412109375,290.77496337890625,283.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298446286469,9.353866126105004e-09,0.0010298353154212,-0.0235552005469799,0.0,0.0,0.0,-0.0094499299302697,60.0,5.591485977172852,-0.0,-7.231073340108196e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2924194335937,0.0,0.0,9.66471343417652e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.29254150390625,0.0,0.0,0.0001017745598801,299.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2880249023437,0.0,0.0,7.517053018091246e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2924194335937,0.0,0.0,0.0001017741305986,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2886962890625,0.0,0.0,0.0004827667726203,284.2099304199219,294.1499938964844,290.8255920410156,284.97930908203125,292.597412109375,290.77496337890625,283.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298446286469,9.353866126105004e-09,0.0010298353154212,-0.0235552005469799,0.0,0.0,0.0,-0.0094499299302697,60.0,5.591485977172852,-0.0,-7.231073340108196e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.28826904296875,0.0,0.0,9.66070147114806e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.28839111328125,0.0,0.0,0.0001017323083942,299.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2839050292969,0.0,0.0,7.513932359870523e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.28826904296875,0.0,0.0,0.0001017318791127,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2845764160156,0.0,0.0,0.0004825663927476,284.20477294921875,294.1499938964844,290.8438720703125,284.9805908203125,292.5814208984375,290.7864074707031,283.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.30381816033332e-09,0.0010294073726981,-0.023424157872796,0.0,0.0,0.0,-0.0094251185655593,60.0,5.597736835479736,-0.0,-7.225064280191873e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2841186523437,0.0,0.0,9.656699694460258e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.28424072265625,0.0,0.0,0.0001016901587718,299.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.27978515625,0.0,0.0,7.510818977607414e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2841186523437,0.0,0.0,0.0001016897367662,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.28045654296875,0.0,0.0,0.0004823665076401,284.1996459960937,294.1499938964844,290.8628845214844,284.9820556640625,292.5657653808594,290.799072265625,283.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388921046988e-09,0.001028980477713,-0.0232934243977069,0.0,0.0,0.0,-0.0094003668054938,60.0,5.604694843292236,-0.0,-7.219071562758472e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2758483886719,0.0,0.0,9.648722334532069e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2759704589844,0.0,0.0,0.0001016061505652,299.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.27154541015625,0.0,0.0,7.504614040954039e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2758483886719,0.0,0.0,0.0001016057358356,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.272216796875,0.0,0.0,0.0004819681344088,284.1893920898437,294.1499938964844,290.90240478515625,284.9854431152344,292.53546142578125,290.8276062011719,283.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281386785209,9.154375035791418e-09,0.0010281294817104,-0.023032858967781,0.0,0.0,0.0,-0.0093510337173938,60.0,5.620363235473633,-0.0,-7.207135865883174e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2758483886719,0.0,0.0,9.648722334532069e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2759704589844,0.0,0.0,0.0001016061505652,299.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.27154541015625,0.0,0.0,7.504614040954039e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2758483886719,0.0,0.0,0.0001016057358356,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.272216796875,0.0,0.0,0.0004819681344088,284.1893920898437,294.1499938964844,290.90240478515625,284.9854431152344,292.53546142578125,290.8276062011719,283.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281386785209,9.154375035791418e-09,0.0010281294817104,-0.023032858967781,0.0,0.0,0.0,-0.0093510337173938,60.0,5.620363235473633,-0.0,-7.207135865883174e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.267578125,0.0,0.0,9.640779171604664e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2677001953125,0.0,0.0,0.0001015224988805,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2633361816406,0.0,0.0,7.498434570152313e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.267578125,0.0,0.0,0.0001015220841509,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2640075683594,0.0,0.0,0.000481571390992,284.17919921875,294.1499938964844,290.943115234375,284.9891052246094,292.5064697265625,290.859375,283.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027291174978,9.055280081327057e-09,0.0010272822109982,-0.0227733850479125,0.0,0.0,0.0,-0.0093019073829054,60.0,5.637607574462891,-0.0,-7.195259144054944e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.267578125,0.0,0.0,9.640779171604664e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2677001953125,0.0,0.0,0.0001015224988805,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2633361816406,0.0,0.0,7.498434570152313e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.267578125,0.0,0.0,0.0001015220841509,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2640075683594,0.0,0.0,0.000481571390992,284.17919921875,294.1499938964844,290.943115234375,284.9891052246094,292.5064697265625,290.859375,283.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027291174978,9.055280081327057e-09,0.0010272822109982,-0.0227733850479125,0.0,0.0,0.0,-0.0093019073829054,60.0,5.637607574462891,-0.0,-7.195259144054944e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.25933837890625,0.0,0.0,9.632871660869569e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.25946044921875,0.0,0.0,0.0001014392255456,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2551574707031,0.0,0.0,7.492284203181043e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2593688964844,0.0,0.0,0.0001014388180919,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2558288574219,0.0,0.0,0.0004811765102203,284.1690979003906,294.1499938964844,290.9838562011719,284.9927062988281,292.47882080078125,290.8935852050781,283.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026447629556,8.956639874213579e-09,0.0010264386655762,-0.0225150976330041,0.0,0.0,0.0,-0.0092530073598027,60.0,5.65568208694458,-0.0,-7.183447792158405e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.25933837890625,0.0,0.0,9.632871660869569e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.25946044921875,0.0,0.0,0.0001014392255456,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2551574707031,0.0,0.0,7.492284203181043e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2593688964844,0.0,0.0,0.0001014388180919,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2558288574219,0.0,0.0,0.0004811765102203,284.1690979003906,294.1499938964844,290.9838562011719,284.9927062988281,292.47882080078125,290.8935852050781,283.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026447629556,8.956639874213579e-09,0.0010264386655762,-0.0225150976330041,0.0,0.0,0.0,-0.0092530073598027,60.0,5.65568208694458,-0.0,-7.183447792158405e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.25115966796875,0.0,0.0,9.625001257518306e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2512512207031,0.0,0.0,0.0001013563378364,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2470092773437,0.0,0.0,7.486161484848708e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.25115966796875,0.0,0.0,0.0001013559303828,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2476501464844,0.0,0.0,0.0004807834047824,284.1590576171875,294.1499938964844,291.0235900878906,284.99591064453125,292.4524230957031,290.9291076660156,283.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025608042255,8.858457967164668e-09,0.0010255991946905,-0.0222580060362815,0.0,0.0,0.0,-0.0092043345794081,60.0,5.67375373840332,-0.0,-7.171700389108082e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.25115966796875,0.0,0.0,9.625001257518306e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2512512207031,0.0,0.0,0.0001013563378364,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2470092773437,0.0,0.0,7.486161484848708e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.25115966796875,0.0,0.0,0.0001013559303828,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2476501464844,0.0,0.0,0.0004807834047824,284.1590576171875,294.1499938964844,291.0235900878906,284.99591064453125,292.4524230957031,290.9291076660156,283.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025608042255,8.858457967164668e-09,0.0010255991946905,-0.0222580060362815,0.0,0.0,0.0,-0.0092043345794081,60.0,5.67375373840332,-0.0,-7.171700389108082e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2470397949219,0.0,0.0,9.62107806117274e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2471618652344,0.0,0.0,0.0001013150176731,299.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2429504394531,0.0,0.0,7.48310994822532e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2470703125,0.0,0.0,0.0001013146247714,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2435913085937,0.0,0.0,0.0004805874777957,284.154052734375,294.1499938964844,291.042724609375,284.99725341796875,292.4396667480469,290.9471435546875,283.18731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809519336239191e-09,0.0010251806816086,-0.0221298560500144,0.0,0.0,0.0,-0.0091800736263394,60.0,5.68263578414917,-0.0,-7.165848359136362e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.24298095703125,0.0,0.0,9.617165778763592e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2430725097656,0.0,0.0,0.0001012738212011,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2388916015625,0.0,0.0,7.480067142751068e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.24298095703125,0.0,0.0,0.0001012734282994,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2395324707031,0.0,0.0,0.0004803921037819,284.1490783691406,294.1499938964844,291.0611877441406,284.9983825683594,292.4271850585937,290.96514892578125,283.19140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760720149325607e-09,0.0010247634490951,-0.0220020711421966,0.0,0.0,0.0,-0.0091558815911412,60.0,5.6911940574646,-0.0,-7.160015513818507e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2348327636719,0.0,0.0,9.60937250056304e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.23492431640625,0.0,0.0,0.0001011917483992,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2308044433594,0.0,0.0,7.47400481486693e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2348327636719,0.0,0.0,0.0001011913554975,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2314453125,0.0,0.0,0.0004800028691533,284.1391906738281,294.1499938964844,291.0955810546875,284.9998779296875,292.4031066894531,291.00030517578125,283.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239408584311,8.663504580397332e-09,0.001023932127282,-0.0217475015670061,0.0,0.0,0.0,-0.00910768751055,60.0,5.706788063049316,-0.0,-7.148402403345244e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2348327636719,0.0,0.0,9.60937250056304e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.23492431640625,0.0,0.0,0.0001011917483992,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2308044433594,0.0,0.0,7.47400481486693e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2348327636719,0.0,0.0,0.0001011913554975,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2314453125,0.0,0.0,0.0004800028691533,284.1391906738281,294.1499938964844,291.0955810546875,284.9998779296875,292.4031066894531,291.00030517578125,283.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239408584311,8.663504580397332e-09,0.001023932127282,-0.0217475015670061,0.0,0.0,0.0,-0.00910768751055,60.0,5.706788063049316,-0.0,-7.148402403345244e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2267150878906,0.0,0.0,9.601614874554798e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2268371582031,0.0,0.0,0.0001011100539471,299.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2227478027344,0.0,0.0,7.467970863217488e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2267150878906,0.0,0.0,0.0001011096683214,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2233581542969,0.0,0.0,0.0004796154389623,284.12939453125,294.1499938964844,291.12567138671875,285.00006103515625,292.3800354003906,291.03387451171875,283.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231132619082,8.566736653392582e-09,0.0010231046471744,-0.0214941017329692,0.0,0.0,0.0,-0.0090597160160541,60.0,5.7200703620910645,-0.0,-7.136852531175465e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2267150878906,0.0,0.0,9.601614874554798e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2268371582031,0.0,0.0,0.0001011100539471,299.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2227478027344,0.0,0.0,7.467970863217488e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2267150878906,0.0,0.0,0.0001011096683214,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2233581542969,0.0,0.0,0.0004796154389623,284.12939453125,294.1499938964844,291.12567138671875,285.00006103515625,292.3800354003906,291.03387451171875,283.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231132619082,8.566736653392582e-09,0.0010231046471744,-0.0214941017329692,0.0,0.0,0.0,-0.0090597160160541,60.0,5.7200703620910645,-0.0,-7.136852531175465e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2186584472656,0.0,0.0,9.593897266313434e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.21875,0.0,0.0,0.0001010287742246,299.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2147216796875,0.0,0.0,7.461967470590025e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2186584472656,0.0,0.0,0.0001010283958748,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.21533203125,0.0,0.0,0.0004792299878317,284.1196594238281,294.1499938964844,291.1503601074219,284.9986267089844,292.3578796386719,291.0647888183594,283.2146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222899727523,8.470464329946026e-09,0.0010222814744338,-0.0212419927120208,0.0,0.0,0.0,-0.0090119894593954,60.0,5.730225086212158,-0.0,-7.125370871108316e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2186584472656,0.0,0.0,9.593897266313434e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.21875,0.0,0.0,0.0001010287742246,299.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2147216796875,0.0,0.0,7.461967470590025e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2186584472656,0.0,0.0,0.0001010283958748,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.21533203125,0.0,0.0,0.0004792299878317,284.1196594238281,294.1499938964844,291.1503601074219,284.9986267089844,292.3578796386719,291.0647888183594,283.2146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222899727523,8.470464329946026e-09,0.0010222814744338,-0.0212419927120208,0.0,0.0,0.0,-0.0090119894593954,60.0,5.730225086212158,-0.0,-7.125370871108316e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2106018066406,0.0,0.0,9.586218948243186e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2107238769531,0.0,0.0,0.0001009479092317,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2067565917969,0.0,0.0,7.455994636984542e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.21063232421875,0.0,0.0,0.0001009475308819,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.20733642578125,0.0,0.0,0.0004788464866578,284.1100158691406,294.1499938964844,291.1685791015625,284.9953308105469,292.3364562988281,291.0921325683594,283.2220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214708745479,8.374684057343984e-09,0.0010214624926447,-0.0209911689162254,0.0,0.0,0.0,-0.0089645078405737,60.0,5.736454010009766,-0.0,-7.113957423143803e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2106018066406,0.0,0.0,9.586218948243186e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2107238769531,0.0,0.0,0.0001009479092317,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2067565917969,0.0,0.0,7.455994636984542e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.21063232421875,0.0,0.0,0.0001009475308819,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.20733642578125,0.0,0.0,0.0004788464866578,284.1100158691406,294.1499938964844,291.1685791015625,284.9953308105469,292.3364562988281,291.0921325683594,283.2220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214708745479,8.374684057343984e-09,0.0010214624926447,-0.0209911689162254,0.0,0.0,0.0,-0.0089645078405737,60.0,5.736454010009766,-0.0,-7.113957423143803e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.20660400390625,0.0,0.0,9.582395432516932e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.20672607421875,0.0,0.0,0.0001009076440823,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2027587890625,0.0,0.0,7.453020225511864e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.20660400390625,0.0,0.0,0.0001009072730084,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.203369140625,0.0,0.0,0.0004786555364262,284.1052551269531,294.1499938964844,291.1749267578125,284.99285888671875,292.3260498046875,291.10406494140625,283.2256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210629552602,8.326992428919766e-09,0.0010210546897724,-0.0208662766963243,0.0,0.0,0.0,-0.008940864354372,60.0,5.737755298614502,-0.0,-7.108277344514137e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.20263671875,0.0,0.0,9.578581375535578e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2027282714844,0.0,0.0,0.0001008674807962,299.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.19879150390625,0.0,0.0,7.450053817592561e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.20263671875,0.0,0.0,0.0001008671097224,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.19940185546875,0.0,0.0,0.0004784650809597,284.1004943847656,294.1499938964844,291.1792297363281,284.9898376464844,292.31573486328125,291.1146545410156,283.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206562001258,8.279423369117467e-09,0.0010206479346379,-0.0207417011260986,0.0,0.0,0.0,-0.0089172823354601,60.0,5.737747669219971,-0.0,-7.102614318910129e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1946716308594,0.0,0.0,9.570981637807564e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1947937011719,0.0,0.0,0.0001007874452625,299.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.19091796875,0.0,0.0,7.444142102031037e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1946716308594,0.0,0.0,0.0001007870814646,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1914978027344,0.0,0.0,0.0004780855088029,284.09100341796875,294.1499938964844,291.1811828613281,284.9818725585937,292.2953796386719,291.1319580078125,283.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198454838246,8.184628974561292e-09,0.001019837334752,-0.0204934515058994,0.0,0.0,0.0,-0.0088702887296676,60.0,5.733922958374023,-0.0,-7.091336584608143e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1946716308594,0.0,0.0,9.570981637807564e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.1947937011719,0.0,0.0,0.0001007874452625,299.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.19091796875,0.0,0.0,7.444142102031037e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1946716308594,0.0,0.0,0.0001007870814646,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1914978027344,0.0,0.0,0.0004780855088029,284.09100341796875,294.1499938964844,291.1811828613281,284.9818725585937,292.2953796386719,291.1319580078125,283.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198454838246,8.184628974561292e-09,0.001019837334752,-0.0204934515058994,0.0,0.0,0.0,-0.0088702887296676,60.0,5.733922958374023,-0.0,-7.091336584608143e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.186767578125,0.0,0.0,9.563424828229472e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1868896484375,0.0,0.0,0.0001007078681141,299.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1830444335937,0.0,0.0,7.4382645834703e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.186767578125,0.0,0.0,0.0001007075043162,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1836242675781,0.0,0.0,0.0004777081194333,284.0816345214844,294.1499938964844,291.17340087890625,284.97119140625,292.2752685546875,291.1426696777344,283.2431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190394241362,8.090370151592197e-09,0.0010190312750637,-0.0202466025948524,0.0,0.0,0.0,-0.0088235605508089,60.0,5.723726749420166,-0.0,-7.080130615122472e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.186767578125,0.0,0.0,9.563424828229472e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1868896484375,0.0,0.0,0.0001007078681141,299.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1830444335937,0.0,0.0,7.4382645834703e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.186767578125,0.0,0.0,0.0001007075043162,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.1836242675781,0.0,0.0,0.0004777081194333,284.0816345214844,294.1499938964844,291.17340087890625,284.97119140625,292.2752685546875,291.1426696777344,283.2431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190394241362,8.090370151592197e-09,0.0010190312750637,-0.0202466025948524,0.0,0.0,0.0,-0.0088235605508089,60.0,5.723726749420166,-0.0,-7.080130615122472e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1789245605469,0.0,0.0,9.555909491609782e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.17901611328125,0.0,0.0,0.0001006287202471,299.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1752319335937,0.0,0.0,7.432418351527303e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1789245605469,0.0,0.0,0.0001006283637252,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1758117675781,0.0,0.0,0.0004773327382281,284.0723571777344,294.1499938964844,291.15478515625,284.9573974609375,292.2552490234375,291.1458740234375,283.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.996627360284947e-09,0.0010182297555729,-0.0200011003762483,0.0,0.0,0.0,-0.0087770884856581,60.0,5.706440448760986,-0.0,-7.068994989367638e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1789245605469,0.0,0.0,9.555909491609782e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.17901611328125,0.0,0.0,0.0001006287202471,299.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1752319335937,0.0,0.0,7.432418351527303e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1789245605469,0.0,0.0,0.0001006283637252,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1758117675781,0.0,0.0,0.0004773327382281,284.0723571777344,294.1499938964844,291.15478515625,284.9573974609375,292.2552490234375,291.1458740234375,283.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.996627360284947e-09,0.0010182297555729,-0.0200011003762483,0.0,0.0,0.0,-0.0087770884856581,60.0,5.706440448760986,-0.0,-7.068994989367638e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1711120605469,0.0,0.0,9.548435627948491e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.17120361328125,0.0,0.0,0.0001005500089377,299.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.16748046875,0.0,0.0,7.426604861393571e-05,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1711120605469,0.0,0.0,0.0001005496596917,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.16802978515625,0.0,0.0,0.0004769594816025,284.0631408691406,294.1499938964844,291.1242370605469,284.9402160644531,292.2350158691406,291.140625,283.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174405761063,7.90340859424532e-09,0.0010174326598644,-0.0197569653391838,0.0,0.0,0.0,-0.0087308762595057,60.0,5.681308269500732,-0.0,-7.057930417886382e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1711120605469,0.0,0.0,9.548435627948491e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.17120361328125,0.0,0.0,0.0001005500089377,299.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.16748046875,0.0,0.0,7.426604861393571e-05,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.1711120605469,0.0,0.0,0.0001005496596917,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.16802978515625,0.0,0.0,0.0004769594816025,284.0631408691406,294.1499938964844,291.1242370605469,284.9402160644531,292.2350158691406,291.140625,283.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174405761063,7.90340859424532e-09,0.0010174326598644,-0.0197569653391838,0.0,0.0,0.0,-0.0087308762595057,60.0,5.681308269500732,-0.0,-7.057930417886382e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.167236328125,0.0,0.0,9.544717613607644e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1673278808594,0.0,0.0,0.0001005108570097,299.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1636047363281,0.0,0.0,7.423712668241933e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.167236328125,0.0,0.0,0.0001005105077638,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1641845703125,0.0,0.0,0.0004767737991642,284.05859375,294.1499938964844,291.1041259765625,284.93023681640625,292.2247619628906,291.1337890625,283.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170439491048,7.857035022595937e-09,0.0010170360328629,-0.0196355134248733,0.0,0.0,0.0,-0.0087078865617513,60.0,5.664925575256348,-0.0,-7.05242939602613e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1633605957031,0.0,0.0,9.541008330415934e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1634521484375,0.0,0.0,0.0001004717923933,299.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1597595214844,0.0,0.0,7.420827023452148e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.1633605957031,0.0,0.0,0.0001004714431473,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.16033935546875,0.0,0.0,0.0004765885241795,284.0540771484375,294.1499938964844,291.08062744140625,284.9192810058594,292.21435546875,291.1246032714844,283.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166482534259,7.810768032356918e-09,0.0010166404535993,-0.0195143427699804,0.0,0.0,0.0,-0.0086849499493837,60.0,5.646492004394531,-0.0,-7.046943295563325e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1556396484375,0.0,0.0,9.533561387797818e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1557312011719,0.0,0.0,0.0001003933721221,299.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.152099609375,0.0,0.0,7.415034633595496e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1556396484375,0.0,0.0,0.0001003930301521,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.15264892578125,0.0,0.0,0.0004762166063301,284.0450439453125,294.1499938964844,291.0229187011719,284.89422607421875,292.1931457519531,291.0999450683594,283.2691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158539516851,7.717888550473617e-09,0.0010158462682738,-0.0192710887640714,0.0,0.0,0.0,-0.0086389053612947,60.0,5.604051113128662,-0.0,-7.035936278043664e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1556396484375,0.0,0.0,9.533561387797818e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1557312011719,0.0,0.0,0.0001003933721221,299.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.152099609375,0.0,0.0,7.415034633595496e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.1556396484375,0.0,0.0,0.0001003930301521,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.15264892578125,0.0,0.0,0.0004762166063301,284.0450439453125,294.1499938964844,291.0229187011719,284.89422607421875,292.1931457519531,291.0999450683594,283.2691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158539516851,7.717888550473617e-09,0.0010158462682738,-0.0192710887640714,0.0,0.0,0.0,-0.0086389053612947,60.0,5.604051113128662,-0.0,-7.035936278043664e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1479797363281,0.0,0.0,9.525992209091784e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1480712890625,0.0,0.0,0.0001003136567305,299.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1444702148437,0.0,0.0,7.409146928694099e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1479797363281,0.0,0.0,0.0001003133220365,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.14501953125,0.0,0.0,0.0004758385766763,284.0361328125,294.1499938964844,290.95001220703125,284.8645935058594,292.1710510253906,291.06378173828125,283.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150466114282,7.623484066243691e-09,0.0010150390444323,-0.0190238393843173,0.0,0.0,0.0,-0.0085921054705977,60.0,5.550923824310303,-0.0,-7.024756598639216e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1479797363281,0.0,0.0,9.525992209091784e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1480712890625,0.0,0.0,0.0001003136567305,299.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1444702148437,0.0,0.0,7.409146928694099e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1479797363281,0.0,0.0,0.0001003133220365,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.14501953125,0.0,0.0,0.0004758385766763,284.0361328125,294.1499938964844,290.95001220703125,284.8645935058594,292.1710510253906,291.06378173828125,283.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150466114282,7.623484066243691e-09,0.0010150390444323,-0.0190238393843173,0.0,0.0,0.0,-0.0085921054705977,60.0,5.550923824310303,-0.0,-7.024756598639216e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.140380859375,0.0,0.0,9.515428973827512e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1404724121094,0.0,0.0,0.0001002024073386,299.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1369323730469,0.0,0.0,7.400930189760402e-05,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.140380859375,0.0,0.0,0.0001002020799205,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.137451171875,0.0,0.0,0.0004753109533339,284.0273132324219,294.1499938964844,290.8644714355469,284.8321533203125,292.1479187011719,291.0166931152344,283.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139205260202,7.491769871137421e-09,0.0010139129590243,-0.018678868189454,0.0,0.0,0.0,-0.0085268104448914,60.0,5.487558841705322,-0.0,-7.009174396443997e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
