time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171720,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.140380859375,0.0,0.0,9.515428973827512e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1404724121094,0.0,0.0,0.0001002024073386,299.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1369323730469,0.0,0.0,7.400930189760402e-05,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.140380859375,0.0,0.0,0.0001002020799205,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.137451171875,0.0,0.0,0.0004753109533339,284.0273132324219,294.1499938964844,290.8644714355469,284.8321533203125,292.1479187011719,291.0166931152344,283.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139205260202,7.491769871137421e-09,0.0010139129590243,-0.018678868189454,0.0,0.0,0.0,-0.0085268104448914,60.0,5.487558841705322,-0.0,-7.009174396443997e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1328125,0.0,0.0,9.499330190010367e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1329040527344,0.0,0.0,0.0001000328775262,299.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1294250488281,0.0,0.0,7.388408266706392e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1328125,0.0,0.0,0.0001000325501081,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.12994384765625,0.0,0.0,0.0004745068727061,284.0185852050781,294.1499938964844,290.7700500488281,284.7988586425781,292.12359619140625,290.9597473144531,283.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122044477611,7.291093506722745e-09,0.0010121971135959,-0.018153266981244,0.0,0.0,0.0,-0.0084273274987936,60.0,5.414309024810791,-0.0,-6.98546713806536e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1328125,0.0,0.0,9.499330190010367e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1329040527344,0.0,0.0,0.0001000328775262,299.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1294250488281,0.0,0.0,7.388408266706392e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1328125,0.0,0.0,0.0001000325501081,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.12994384765625,0.0,0.0,0.0004745068727061,284.0185852050781,294.1499938964844,290.7700500488281,284.7988586425781,292.12359619140625,290.9597473144531,283.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122044477611,7.291093506722745e-09,0.0010121971135959,-0.018153266981244,0.0,0.0,0.0,-0.0084273274987936,60.0,5.414309024810791,-0.0,-6.98546713806536e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1290588378906,0.0,0.0,9.48941451497376e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.129150390625,0.0,0.0,9.992846025852486e-05,299.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.12567138671875,0.0,0.0,7.380695751635358e-05,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1290588378906,0.0,0.0,9.992813284043224e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.126220703125,0.0,0.0,0.0004740115837194,284.0142822265625,294.1499938964844,290.7197265625,284.7818298339844,292.1109924316406,290.9281005859375,283.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111478623002,7.167502591443053e-09,0.0010111406445503,-0.0178295541554689,0.0,0.0,0.0,-0.0083660595118999,60.0,5.374483108520508,-0.0,-6.970886090584828e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1253356933594,0.0,0.0,9.478212450630964e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.1254272460937,0.0,0.0,9.981049515772612e-05,299.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1219787597656,0.0,0.0,7.371983519988135e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.1253356933594,0.0,0.0,9.981017501559108e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1224975585937,0.0,0.0,0.0004734520916827,284.0099792480469,294.1499938964844,290.6674194335937,284.7645568847656,292.0980224609375,290.894287109375,283.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099534410983,7.027888937471971e-09,0.0010099463397637,-0.0174638703465461,0.0,0.0,0.0,-0.0082968445494771,60.0,5.332083702087402,-0.0,-6.954433473538303e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.117919921875,0.0,0.0,9.452872473048046e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1180114746094,0.0,0.0,9.954364941222592e-05,299.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1145935058594,0.0,0.0,7.352273678407073e-05,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.117919921875,0.0,0.0,9.954332927009092e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1151123046875,0.0,0.0,0.0004721863369923,284.00146484375,294.1499938964844,290.55712890625,284.72918701171875,292.0710144042969,290.821533203125,283.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072528384625,6.712069566816581e-09,0.0010072460863739,-0.0166366323828697,0.0,0.0,0.0,-0.008140280842781,60.0,5.24146032333374,-0.0,-6.9172870098555e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.117919921875,0.0,0.0,9.452872473048046e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.1180114746094,0.0,0.0,9.954364941222592e-05,299.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1145935058594,0.0,0.0,7.352273678407073e-05,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.117919921875,0.0,0.0,9.954332927009092e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1151123046875,0.0,0.0,0.0004721863369923,284.00146484375,294.1499938964844,290.55712890625,284.72918701171875,292.0710144042969,290.821533203125,283.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072528384625,6.712069566816581e-09,0.0010072460863739,-0.0166366323828697,0.0,0.0,0.0,-0.008140280842781,60.0,5.24146032333374,-0.0,-6.9172870098555e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1105651855469,0.0,0.0,9.424431482329965e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.11065673828125,0.0,0.0,9.924414189299569e-05,299.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1072692871094,0.0,0.0,7.33015185687691e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1105651855469,0.0,0.0,9.924382902681828e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1077880859375,0.0,0.0,0.00047076572082,283.9930725097656,294.1499938964844,290.4398193359375,284.6926574707031,292.04248046875,290.7427978515625,283.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042216163128,6.357617987617914e-09,0.0010042152134701,-0.0157081633806228,0.0,0.0,0.0,-0.007964564487338,60.0,5.143808841705322,-0.0,-6.87571457547165e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1105651855469,0.0,0.0,9.424431482329965e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.11065673828125,0.0,0.0,9.924414189299569e-05,299.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1072692871094,0.0,0.0,7.33015185687691e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1105651855469,0.0,0.0,9.924382902681828e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1077880859375,0.0,0.0,0.00047076572082,283.9930725097656,294.1499938964844,290.4398193359375,284.6926574707031,292.04248046875,290.7427978515625,283.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042216163128,6.357617987617914e-09,0.0010042152134701,-0.0157081633806228,0.0,0.0,0.0,-0.007964564487338,60.0,5.143808841705322,-0.0,-6.87571457547165e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1033020019531,0.0,0.0,9.393993968842552e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1033935546875,0.0,0.0,9.892361413221806e-05,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1000671386719,0.0,0.0,7.306478073587641e-05,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1033020019531,0.0,0.0,9.892330854199828e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1005554199219,0.0,0.0,0.0004692453658208,283.9848022460937,294.1499938964844,290.316162109375,284.6548767089844,292.0123596191406,290.65924072265625,283.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009777033701,5.978292527686335e-09,0.0010009716497734,-0.0147144934162497,0.0,0.0,0.0,-0.0077765164896845,60.0,5.040177822113037,-0.0,-6.831363918990975e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1033020019531,0.0,0.0,9.393993968842552e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1033935546875,0.0,0.0,9.892361413221806e-05,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1000671386719,0.0,0.0,7.306478073587641e-05,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1033020019531,0.0,0.0,9.892330854199828e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.1005554199219,0.0,0.0,0.0004692453658208,283.9848022460937,294.1499938964844,290.316162109375,284.6548767089844,292.0123596191406,290.65924072265625,283.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009777033701,5.978292527686335e-09,0.0010009716497734,-0.0147144934162497,0.0,0.0,0.0,-0.0077765164896845,60.0,5.040177822113037,-0.0,-6.831363918990975e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0960998535156,0.0,0.0,9.362961282022296e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.09619140625,0.0,0.0,9.859682177193464e-05,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0928955078125,0.0,0.0,7.282340811798349e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0960998535156,0.0,0.0,9.859651618171485e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0933837890625,0.0,0.0,0.0004676952958106,283.9766540527344,294.1499938964844,290.18670654296875,284.6157531738281,291.98065185546875,290.5722961425781,283.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997670344077,5.591560547912877e-09,0.0009976647561416,-0.0137013774365186,0.0,0.0,0.0,-0.0075847967527806,60.0,4.932127952575684,-0.0,-6.786294903804446e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0960998535156,0.0,0.0,9.362961282022296e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.09619140625,0.0,0.0,9.859682177193464e-05,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0928955078125,0.0,0.0,7.282340811798349e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0960998535156,0.0,0.0,9.859651618171485e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0933837890625,0.0,0.0,0.0004676952958106,283.9766540527344,294.1499938964844,290.18670654296875,284.6157531738281,291.98065185546875,290.5722961425781,283.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997670344077,5.591560547912877e-09,0.0009976647561416,-0.0137013774365186,0.0,0.0,0.0,-0.0075847967527806,60.0,4.932127952575684,-0.0,-6.786294903804446e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.092529296875,0.0,0.0,9.347585728392004e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0926208496094,0.0,0.0,9.84349026111886e-05,299.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.08935546875,0.0,0.0,7.270381320267916e-05,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.092529296875,0.0,0.0,9.84346042969264e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.08984375,0.0,0.0,0.0004669272748287,283.9726257324219,294.1499938964844,290.1200256347656,284.595703125,291.96405029296875,290.527587890625,283.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960321476683,5.399945379735982e-09,0.0009960267925634,-0.0131993908435106,0.0,0.0,0.0,-0.0074898079037666,60.0,4.876490116119385,-0.0,-6.764020099581104e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0889892578125,0.0,0.0,9.33249611989595e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0890808105469,0.0,0.0,9.827600297285244e-05,299.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.0858154296875,0.0,0.0,7.258645200636238e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0889892578125,0.0,0.0,9.827570465859026e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0863037109375,0.0,0.0,0.0004661735438276,283.9686279296875,294.1499938964844,290.0521240234375,284.57525634765625,291.9471740722656,290.48248291015625,283.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944235207512,5.211898468360232e-09,0.0009944182820618,-0.0127067416906356,0.0,0.0,0.0,-0.0073965820483863,60.0,4.820391654968262,-0.0,-6.742195068909497e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0819396972656,0.0,0.0,9.304560080636291e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.08203125,0.0,0.0,9.798182145459576e-05,299.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0788269042969,0.0,0.0,7.236917008413002e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0819396972656,0.0,0.0,9.79815304162912e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.07928466796875,0.0,0.0,0.0004647781606763,283.9607238769531,294.1499938964844,289.9130554199219,284.5332946777344,291.9120788574219,290.39068603515625,283.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914458496496,4.863756508655115e-09,0.000991440960206,-0.011794650927186,0.0,0.0,0.0,-0.0072239912115037,60.0,4.706597805023193,-0.0,-6.701882426796146e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0819396972656,0.0,0.0,9.304560080636291e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.08203125,0.0,0.0,9.798182145459576e-05,299.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0788269042969,0.0,0.0,7.236917008413002e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0819396972656,0.0,0.0,9.79815304162912e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.07928466796875,0.0,0.0,0.0004647781606763,283.9607238769531,294.1499938964844,289.9130554199219,284.5332946777344,291.9120788574219,290.39068603515625,283.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914458496496,4.863756508655115e-09,0.000991440960206,-0.011794650927186,0.0,0.0,0.0,-0.0072239912115037,60.0,4.706597805023193,-0.0,-6.701882426796146e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.074951171875,0.0,0.0,9.280128870159388e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0750427246094,0.0,0.0,9.772454359335823e-05,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0718688964844,0.0,0.0,7.217914389912039e-05,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.074951171875,0.0,0.0,9.772425255505368e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0723571777344,0.0,0.0,0.0004635578079614,283.952880859375,294.1499938964844,289.7700500488281,284.4898986816406,291.87530517578125,290.29718017578125,283.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888418717309,4.559276955973246e-09,0.0009888372151181,-0.0109969256445765,0.0,0.0,0.0,-0.0070730471052229,60.0,4.591628551483154,-0.0,-6.666724772230739e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.074951171875,0.0,0.0,9.280128870159388e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0750427246094,0.0,0.0,9.772454359335823e-05,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0718688964844,0.0,0.0,7.217914389912039e-05,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.074951171875,0.0,0.0,9.772425255505368e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0723571777344,0.0,0.0,0.0004635578079614,283.952880859375,294.1499938964844,289.7700500488281,284.4898986816406,291.87530517578125,290.29718017578125,283.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888418717309,4.559276955973246e-09,0.0009888372151181,-0.0109969256445765,0.0,0.0,0.0,-0.0070730471052229,60.0,4.591628551483154,-0.0,-6.666724772230739e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.06805419921875,0.0,0.0,9.261125524062665e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0681457519531,0.0,0.0,9.752442565513776e-05,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.06500244140625,0.0,0.0,7.203133282018825e-05,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.06805419921875,0.0,0.0,9.75241418927908e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0654602050781,0.0,0.0,0.0004626086156349,283.9451904296875,294.1499938964844,289.623779296875,284.4449768066406,291.8366394042969,290.2008972167969,283.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868160123005,4.322430857683912e-09,0.0009868117049336,-0.0103763835504651,0.0,0.0,0.0,-0.0069556310772895,60.0,4.476577758789063,-0.0,-6.639440641720284e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.06805419921875,0.0,0.0,9.261125524062665e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0681457519531,0.0,0.0,9.752442565513776e-05,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.06500244140625,0.0,0.0,7.203133282018825e-05,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.06805419921875,0.0,0.0,9.75241418927908e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0654602050781,0.0,0.0,0.0004626086156349,283.9451904296875,294.1499938964844,289.623779296875,284.4449768066406,291.8366394042969,290.2008972167969,283.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868160123005,4.322430857683912e-09,0.0009868117049336,-0.0103763835504651,0.0,0.0,0.0,-0.0069556310772895,60.0,4.476577758789063,-0.0,-6.639440641720284e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.06121826171875,0.0,0.0,9.247945854440331e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.061279296875,0.0,0.0,9.738562948768958e-05,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0581970214844,0.0,0.0,7.192881457740441e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.06121826171875,0.0,0.0,9.738534572534264e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.05865478515625,0.0,0.0,0.00046195028699,283.9375915527344,294.1499938964844,289.474853515625,284.39862060546875,291.79620361328125,290.1017150878906,283.3418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985410879366,4.158140942678301e-09,0.0009854066884145,-0.0099459337070584,0.0,0.0,0.0,-0.006874184589833,60.0,4.362304210662842,-0.0,-6.620547310376423e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.06121826171875,0.0,0.0,9.247945854440331e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.061279296875,0.0,0.0,9.738562948768958e-05,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0581970214844,0.0,0.0,7.192881457740441e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.06121826171875,0.0,0.0,9.738534572534264e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.05865478515625,0.0,0.0,0.00046195028699,283.9375915527344,294.1499938964844,289.474853515625,284.39862060546875,291.79620361328125,290.1017150878906,283.3418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985410879366,4.158140942678301e-09,0.0009854066884145,-0.0099459337070584,0.0,0.0,0.0,-0.006874184589833,60.0,4.362304210662842,-0.0,-6.620547310376423e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.05780029296875,0.0,0.0,9.244190732715651e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0578918457031,0.0,0.0,9.73460846580565e-05,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0548095703125,0.0,0.0,7.189960888354108e-05,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.05780029296875,0.0,0.0,9.734580817166716e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0552673339844,0.0,0.0,0.0004617627710103,283.933837890625,294.1499938964844,289.39959716796875,284.3749084472656,291.7751159667969,290.0498962402344,283.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985010410659,4.111320617283809e-09,0.0009850063361227,-0.00982325989753,0.0,0.0,0.0,-0.0068509732373058,60.0,4.305796146392822,-0.0,-6.615167791323985e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0544128417969,0.0,0.0,9.241655061487108e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.05450439453125,0.0,0.0,9.731938916957006e-05,299.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.05145263671875,0.0,0.0,7.187988376244903e-05,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0544128417969,0.0,0.0,9.73191054072231e-05,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0519104003906,0.0,0.0,0.000461636140244,283.9300842285156,294.1499938964844,289.32391357421875,284.350830078125,291.7536926269531,289.99725341796875,283.3468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847395122051,4.079695248293547e-09,0.0009847354376688,-0.0097403991967439,0.0,0.0,0.0,-0.0068352934904396,60.0,4.249612808227539,-0.0,-6.611535496858778e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0476989746094,0.0,0.0,9.241427324013785e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0477905273437,0.0,0.0,9.731698082759976e-05,299.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0447692871094,0.0,0.0,7.187810842879117e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0476989746094,0.0,0.0,9.731671161716804e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.04522705078125,0.0,0.0,0.000461624818854,283.92266845703125,294.1499938964844,289.17156982421875,284.3016357421875,291.7093200683594,289.8866882324219,283.3517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847147157415,4.0767842435229795e-09,0.0009847105247899,-0.0097327716648578,0.0,0.0,0.0,-0.0068338504061102,60.0,4.1386590003967285,-0.0,-6.611200831230235e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0476989746094,0.0,0.0,9.241427324013785e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0477905273437,0.0,0.0,9.731698082759976e-05,299.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0447692871094,0.0,0.0,7.187810842879117e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0476989746094,0.0,0.0,9.731671161716804e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.04522705078125,0.0,0.0,0.000461624818854,283.92266845703125,294.1499938964844,289.17156982421875,284.3016357421875,291.7093200683594,289.8866882324219,283.3517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847147157415,4.0767842435229795e-09,0.0009847105247899,-0.0097327716648578,0.0,0.0,0.0,-0.0068338504061102,60.0,4.1386590003967285,-0.0,-6.611200831230235e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.041015625,0.0,0.0,9.246258559869602e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0411071777344,0.0,0.0,9.736785432323812e-05,299.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0381164550781,0.0,0.0,7.191568147391081e-05,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.041015625,0.0,0.0,9.73675851128064e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.03857421875,0.0,0.0,0.00046186617692,283.91534423828125,294.1499938964844,289.0184020996094,284.2511291503906,291.6630554199219,289.7687072753906,283.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852286893874,4.136904152574061e-09,0.0009852244984358,-0.009890291839838,0.0,0.0,0.0,-0.0068636536598205,60.0,4.029441833496094,-0.0,-6.618107306621823e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.041015625,0.0,0.0,9.246258559869602e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0411071777344,0.0,0.0,9.736785432323812e-05,299.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0381164550781,0.0,0.0,7.191568147391081e-05,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.041015625,0.0,0.0,9.73675851128064e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.03857421875,0.0,0.0,0.00046186617692,283.91534423828125,294.1499938964844,289.0184020996094,284.2511291503906,291.6630554199219,289.7687072753906,283.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852286893874,4.136904152574061e-09,0.0009852244984358,-0.009890291839838,0.0,0.0,0.0,-0.0068636536598205,60.0,4.029441833496094,-0.0,-6.618107306621823e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0343933105469,0.0,0.0,9.254474571207538e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.03448486328125,0.0,0.0,9.745436545927078e-05,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0315246582031,0.0,0.0,7.197957893367857e-05,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0343933105469,0.0,0.0,9.745409624883904e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.031982421875,0.0,0.0,0.0004622765991371,283.9081115722656,294.1499938964844,288.8651123046875,284.19940185546875,291.6150207519531,289.64306640625,283.3612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861033177003,4.239191664368036e-09,0.0009860991267487,-0.0101582929491996,0.0,0.0,0.0,-0.0069143613800406,60.0,3.9216673374176025,-0.0,-6.629864657270447e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0343933105469,0.0,0.0,9.254474571207538e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.03448486328125,0.0,0.0,9.745436545927078e-05,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0315246582031,0.0,0.0,7.197957893367857e-05,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0343933105469,0.0,0.0,9.745409624883904e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.031982421875,0.0,0.0,0.0004622765991371,283.9081115722656,294.1499938964844,288.8651123046875,284.19940185546875,291.6150207519531,289.64306640625,283.3612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861033177003,4.239191664368036e-09,0.0009860991267487,-0.0101582929491996,0.0,0.0,0.0,-0.0069143613800406,60.0,3.9216673374176025,-0.0,-6.629864657270447e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.02783203125,0.0,0.0,9.263792162528262e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0279235839844,0.0,0.0,9.755248174769804e-05,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0249938964844,0.0,0.0,7.205204747151583e-05,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.02783203125,0.0,0.0,9.755221981322391e-05,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.02545166015625,0.0,0.0,0.0004627420858014,283.9009704589844,294.1499938964844,288.7122497558594,284.1465759277344,291.56494140625,289.5091552734375,283.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870956419035,4.355216187690303e-09,0.0009870912181213,-0.0104622840881347,0.0,0.0,0.0,-0.0069718803279101,60.0,3.8149495124816895,-0.0,-6.64321362364717e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.02783203125,0.0,0.0,9.263792162528262e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0279235839844,0.0,0.0,9.755248174769804e-05,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0249938964844,0.0,0.0,7.205204747151583e-05,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.02783203125,0.0,0.0,9.755221981322391e-05,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.02545166015625,0.0,0.0,0.0004627420858014,283.9009704589844,294.1499938964844,288.7122497558594,284.1465759277344,291.56494140625,289.5091552734375,283.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870956419035,4.355216187690303e-09,0.0009870912181213,-0.0104622840881347,0.0,0.0,0.0,-0.0069718803279101,60.0,3.8149495124816895,-0.0,-6.64321362364717e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0245666503906,0.0,0.0,9.268375288229436e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.024658203125,0.0,0.0,9.760075045051052e-05,299.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0217590332031,0.0,0.0,7.208769238786772e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0245666503906,0.0,0.0,9.76004812400788e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0221862792969,0.0,0.0,0.0004629710456356,283.8974304199219,294.1499938964844,288.6361999511719,284.1197814941406,291.539306640625,289.43994140625,283.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875840041786,4.412286980226554e-09,0.0009875795803964,-0.010611810721457,0.0,0.0,0.0,-0.0070001743733882,60.0,3.7617976665496826,-0.0,-6.64978472286748e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0213317871094,0.0,0.0,9.272160241380334e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0213928222656,0.0,0.0,9.76406008703634e-05,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0185241699219,0.0,0.0,7.211712363641709e-05,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0213317871094,0.0,0.0,9.76403389358893e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0189514160156,0.0,0.0,0.0004631601332221,283.8939208984375,294.1499938964844,288.5604858398437,284.0927734375,291.5130920410156,289.3690795898437,283.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879866847768,4.459403957213226e-09,0.0009879821445792,-0.0107352584600448,0.0,0.0,0.0,-0.0070235300809144,60.0,3.70876145362854,-0.0,-6.655212558825951e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0148620605469,0.0,0.0,9.277480421587823e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0149230957031,0.0,0.0,9.7696618468035e-05,299.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0120849609375,0.0,0.0,7.215850200736895e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0148620605469,0.0,0.0,9.76963565335609e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.01251220703125,0.0,0.0,0.0004634259094018,283.8869323730469,294.1499938964844,288.4104309082031,284.0381774902344,291.4595947265625,289.2251892089844,283.3748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885531617328,4.5256189906695e-09,0.0009885486215353,-0.0109087424352765,0.0,0.0,0.0,-0.0070563573390245,60.0,3.602702617645264,-0.0,-6.662843787808016e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0148620605469,0.0,0.0,9.277480421587823e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0149230957031,0.0,0.0,9.7696618468035e-05,299.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0120849609375,0.0,0.0,7.215850200736895e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0148620605469,0.0,0.0,9.76963565335609e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.01251220703125,0.0,0.0,0.0004634259094018,283.8869323730469,294.1499938964844,288.4104309082031,284.0381774902344,291.4595947265625,289.2251892089844,283.3748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885531617328,4.5256189906695e-09,0.0009885486215353,-0.0109087424352765,0.0,0.0,0.0,-0.0070563573390245,60.0,3.602702617645264,-0.0,-6.662843787808016e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0084228515625,0.0,0.0,9.27857545320876e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0085144042969,0.0,0.0,9.770815086085348e-05,299.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0057067871094,0.0,0.0,7.216702215373516e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0084533691406,0.0,0.0,9.7707896202337e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0061340332031,0.0,0.0,0.0004634806828107,283.8800354003906,294.1499938964844,288.2626953125,283.98291015625,291.4044494628906,289.0799255371094,283.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886694606393,4.5392001268851345e-09,0.0009886649204418,-0.0109443254768848,0.0,0.0,0.0,-0.0070630912669003,60.0,3.496739149093628,-0.0,-6.66440982399763e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0084228515625,0.0,0.0,9.27857545320876e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0085144042969,0.0,0.0,9.770815086085348e-05,299.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0057067871094,0.0,0.0,7.216702215373516e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0084533691406,0.0,0.0,9.7707896202337e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0061340332031,0.0,0.0,0.0004634806828107,283.8800354003906,294.1499938964844,288.2626953125,283.98291015625,291.4044494628906,289.0799255371094,283.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886694606393,4.5392001268851345e-09,0.0009886649204418,-0.0109443254768848,0.0,0.0,0.0,-0.0070630912669003,60.0,3.496739149093628,-0.0,-6.66440982399763e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
