time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174060,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0021057128906,0.0,0.0,9.275673073716462e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0021667480469,0.0,0.0,9.76775772869587e-05,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9993896484375,0.0,0.0,7.214443758130074e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0021057128906,0.0,0.0,9.76773299043998e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.99981689453125,0.0,0.0,0.0004633357166312,283.87322998046875,294.1499938964844,288.1178894042969,283.9272155761719,291.3476257324219,288.9355163574219,283.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883596794679,4.502964667807419e-09,0.0009883551392704,-0.0108493873849511,0.0,0.0,0.0,-0.0070451274514198,60.0,3.391127586364746,-0.0,-6.660232543254099e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0021057128906,0.0,0.0,9.275673073716462e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0021667480469,0.0,0.0,9.76775772869587e-05,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9993896484375,0.0,0.0,7.214443758130074e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0021057128906,0.0,0.0,9.76773299043998e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.99981689453125,0.0,0.0,0.0004633357166312,283.87322998046875,294.1499938964844,288.1178894042969,283.9272155761719,291.3476257324219,288.9355163574219,283.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883596794679,4.502964667807419e-09,0.0009883551392704,-0.0108493873849511,0.0,0.0,0.0,-0.0070451274514198,60.0,3.391127586364746,-0.0,-6.660232543254099e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9958190917969,0.0,0.0,9.269790461985394e-05,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9958801269531,0.0,0.0,9.761562978383154e-05,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9931335449219,0.0,0.0,7.209867908386514e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9958190917969,0.0,0.0,9.761538240127264e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9935607910156,0.0,0.0,0.0004630419425666,283.8665466308594,294.1499938964844,287.9766845703125,283.8713073730469,291.2894287109375,288.7936706542969,283.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877323172986,4.429608679856756e-09,0.0009877278935164,-0.010657194070518,0.0,0.0,0.0,-0.0070087625645101,60.0,3.286480188369751,-0.0,-6.651779926869494e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9958190917969,0.0,0.0,9.269790461985394e-05,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9958801269531,0.0,0.0,9.761562978383154e-05,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9931335449219,0.0,0.0,7.209867908386514e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9958190917969,0.0,0.0,9.761538240127264e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9935607910156,0.0,0.0,0.0004630419425666,283.8665466308594,294.1499938964844,287.9766845703125,283.8713073730469,291.2894287109375,288.7936706542969,283.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877323172986,4.429608679856756e-09,0.0009877278935164,-0.010657194070518,0.0,0.0,0.0,-0.0070087625645101,60.0,3.286480188369751,-0.0,-6.651779926869494e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.99267578125,0.0,0.0,9.26600696402602e-05,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9927673339844,0.0,0.0,9.757578663993628e-05,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.99005126953125,0.0,0.0,7.206924783531576e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.99267578125,0.0,0.0,9.757553198141976e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9904479980469,0.0,0.0,0.0004628529422916,283.8632202148437,294.1499938964844,287.9075927734375,283.84332275390625,291.2597351074219,288.7243347167969,283.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873287053778,4.382429086291495e-09,0.0009873243980109,-0.010533582419157,0.0,0.0,0.0,-0.0069853728637099,60.0,3.2348849773406982,-0.0,-6.646347117111874e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9895935058594,0.0,0.0,9.261965897167102e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9896545410156,0.0,0.0,9.753322956385092e-05,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9869689941406,0.0,0.0,7.203781569842249e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9895935058594,0.0,0.0,9.753298218129204e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.98736572265625,0.0,0.0,0.0004626511072274,283.8599548339844,294.1499938964844,287.8396301269531,283.8153686523437,291.22979736328125,288.65582275390625,283.3919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868979686871,4.332047609523215e-09,0.0009868936613202,-0.0104015804827213,0.0,0.0,0.0,-0.0069603966549038,60.0,3.183727979660034,-0.0,-6.640546956759863e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9834289550781,0.0,0.0,9.253246389562264e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9834899902344,0.0,0.0,9.744140697875991e-05,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9808349609375,0.0,0.0,7.196999649750069e-05,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9834289550781,0.0,0.0,9.744115959620105e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9812316894531,0.0,0.0,0.0004622155975084,283.8534545898437,294.1499938964844,287.7074279785156,283.7596435546875,291.16900634765625,288.5220947265625,283.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223348781806635e-09,0.000985964317806,-0.0101167820394039,0.0,0.0,0.0,-0.0069065107963979,60.0,3.0835745334625244,-0.0,-6.628042825695958e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9834289550781,0.0,0.0,9.253246389562264e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9834899902344,0.0,0.0,9.744140697875991e-05,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9808349609375,0.0,0.0,7.196999649750069e-05,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9834289550781,0.0,0.0,9.744115959620105e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9812316894531,0.0,0.0,0.0004622155975084,283.8534545898437,294.1499938964844,287.7074279785156,283.7596435546875,291.16900634765625,288.5220947265625,283.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223348781806635e-09,0.000985964317806,-0.0101167820394039,0.0,0.0,0.0,-0.0069065107963979,60.0,3.0835745334625244,-0.0,-6.628042825695958e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.97735595703125,0.0,0.0,9.24464693525806e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9774169921875,0.0,0.0,9.73508504102938e-05,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9747619628906,0.0,0.0,7.19031086191535e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.97735595703125,0.0,0.0,9.735061030369252e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9751892089844,0.0,0.0,0.0004617860831785,283.8470458984375,294.1499938964844,287.58062744140625,283.704345703125,291.1070861816406,288.3930053710937,283.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850516216829,4.116142537924361e-09,0.0009850474307313,-0.0098358932882547,0.0,0.0,0.0,-0.0068533634766936,60.0,2.986976623535156,-0.0,-6.615722014657878e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.97735595703125,0.0,0.0,9.24464693525806e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9774169921875,0.0,0.0,9.73508504102938e-05,299.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9747619628906,0.0,0.0,7.19031086191535e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.97735595703125,0.0,0.0,9.735061030369252e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9751892089844,0.0,0.0,0.0004617860831785,283.8470458984375,294.1499938964844,287.58062744140625,283.704345703125,291.1070861816406,288.3930053710937,283.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850516216829,4.116142537924361e-09,0.0009850474307313,-0.0098358932882547,0.0,0.0,0.0,-0.0068533634766936,60.0,2.986976623535156,-0.0,-6.615722014657878e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9713134765625,0.0,0.0,9.23824991332367e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9714050292969,0.0,0.0,9.728348231874406e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9687805175781,0.0,0.0,7.18533483450301e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9713134765625,0.0,0.0,9.72832422121428e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9691772460937,0.0,0.0,0.0004614665813278,283.8407287597656,294.1499938964844,287.4598999023437,283.6498107910156,291.0441589355469,288.2678527832031,283.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843693114817,4.036376566318722e-09,0.0009843652369454,-0.0096268989145755,0.0,0.0,0.0,-0.0068138195201754,60.0,2.8947319984436035,-0.0,-6.606561697708457e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9713134765625,0.0,0.0,9.23824991332367e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9714050292969,0.0,0.0,9.728348231874406e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9687805175781,0.0,0.0,7.18533483450301e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9713134765625,0.0,0.0,9.72832422121428e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9691772460937,0.0,0.0,0.0004614665813278,283.8407287597656,294.1499938964844,287.4598999023437,283.6498107910156,291.0441589355469,288.2678527832031,283.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843693114817,4.036376566318722e-09,0.0009843652369454,-0.0096268989145755,0.0,0.0,0.0,-0.0068138195201754,60.0,2.8947319984436035,-0.0,-6.606561697708457e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9653625488281,0.0,0.0,9.231146395904943e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9654541015625,0.0,0.0,9.720867092255504e-05,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9628601074219,0.0,0.0,7.179809472290799e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9653625488281,0.0,0.0,9.720843809191138e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9632568359375,0.0,0.0,0.0004611117765307,283.83453369140625,294.1499938964844,287.3458557128906,283.5962219238281,290.98028564453125,288.1473083496094,283.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836119133979,3.947809190663065e-09,0.0009836079552769,-0.0093948431313037,0.0,0.0,0.0,-0.0067699132487177,60.0,2.807250499725342,-0.0,-6.59639880495888e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9653625488281,0.0,0.0,9.231146395904943e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9654541015625,0.0,0.0,9.720867092255504e-05,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9628601074219,0.0,0.0,7.179809472290799e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9653625488281,0.0,0.0,9.720843809191138e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9632568359375,0.0,0.0,0.0004611117765307,283.83453369140625,294.1499938964844,287.3458557128906,283.5962219238281,290.98028564453125,288.1473083496094,283.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836119133979,3.947809190663065e-09,0.0009836079552769,-0.0093948431313037,0.0,0.0,0.0,-0.0067699132487177,60.0,2.807250499725342,-0.0,-6.59639880495888e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9624328613281,0.0,0.0,9.225570829585196e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9624938964844,0.0,0.0,9.714996122056618e-05,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9599304199219,0.0,0.0,7.175473001552746e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9624328613281,0.0,0.0,9.714972838992252e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9603271484375,0.0,0.0,0.0004608332819771,283.8314819335937,294.1499938964844,287.2915344238281,283.56988525390625,290.9481201171875,288.0893859863281,283.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830174967646,3.8783145583920495e-09,0.000983013655059,-0.0092127565294504,0.0,0.0,0.0,-0.006735460832715,60.0,2.7650718688964844,-0.0,-6.588429357634595e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.95947265625,0.0,0.0,9.219485218636692e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.95953369140625,0.0,0.0,9.708586730994284e-05,299.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9570007324219,0.0,0.0,7.170739263528958e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.95947265625,0.0,0.0,9.70856344792992e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9573974609375,0.0,0.0,0.0004605292924679,283.82843017578125,294.1499938964844,287.2391052246094,283.5438842773437,290.9158020019531,288.0326538085937,283.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982369412668,3.8024570159223e-09,0.0009823655709624,-0.0090139983221888,0.0,0.0,0.0,-0.0066978582181036,60.0,2.7236366271972656,-0.0,-6.57973586726257e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.95367431640625,0.0,0.0,9.2060690803919e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9537353515625,0.0,0.0,9.694459004094824e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.95123291015625,0.0,0.0,7.160304085118696e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.95367431640625,0.0,0.0,9.69443572103046e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9515991210937,0.0,0.0,0.0004598592058755,283.8224182128906,294.1499938964844,287.1402893066406,283.4930419921875,290.85076904296875,287.92584228515625,283.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809390176087,3.635245215960481e-09,0.0009809354087337,-0.008575877174735,0.0,0.0,0.0,-0.0066149625927209,60.0,2.645158529281616,-0.0,-6.560593845961193e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.95367431640625,0.0,0.0,9.2060690803919e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9537353515625,0.0,0.0,9.694459004094824e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.95123291015625,0.0,0.0,7.160304085118696e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.95367431640625,0.0,0.0,9.69443572103046e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9515991210937,0.0,0.0,0.0004598592058755,283.8224182128906,294.1499938964844,287.1402893066406,283.4930419921875,290.85076904296875,287.92584228515625,283.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809390176087,3.635245215960481e-09,0.0009809354087337,-0.008575877174735,0.0,0.0,0.0,-0.0066149625927209,60.0,2.645158529281616,-0.0,-6.560593845961193e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9479064941406,0.0,0.0,9.192650759359822e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9479675292969,0.0,0.0,9.68032836681232e-05,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.94549560546875,0.0,0.0,7.149867451516911e-05,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9479064941406,0.0,0.0,9.680305811343716e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.94586181640625,0.0,0.0,0.0004591889446601,283.8164978027344,294.1499938964844,287.04998779296875,283.4439392089844,290.785400390625,287.82598876953125,283.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795087389647,3.468002551798577e-09,0.0009795052465051,-0.0081376684829592,0.0,0.0,0.0,-0.0065320525318384,60.0,2.571737289428711,-0.0,-6.541475983112832e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9479064941406,0.0,0.0,9.192650759359822e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9479675292969,0.0,0.0,9.68032836681232e-05,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.94549560546875,0.0,0.0,7.149867451516911e-05,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9479064941406,0.0,0.0,9.680305811343716e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.94586181640625,0.0,0.0,0.0004591889446601,283.8164978027344,294.1499938964844,287.04998779296875,283.4439392089844,290.785400390625,287.82598876953125,283.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795087389647,3.468002551798577e-09,0.0009795052465051,-0.0081376684829592,0.0,0.0,0.0,-0.0065320525318384,60.0,2.571737289428711,-0.0,-6.541475983112832e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9422302246094,0.0,0.0,9.178832260658965e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9422912597656,0.0,0.0,9.665776451583952e-05,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9398498535156,0.0,0.0,7.13911940692924e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9422302246094,0.0,0.0,9.665753896115348e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9402160644531,0.0,0.0,0.000458498718217,283.8106689453125,294.1499938964844,286.9642944335937,283.39483642578125,290.71978759765625,287.7332458496094,283.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780359687283,3.295779427148204e-09,0.0009780327090993,-0.0076864049769937,0.0,0.0,0.0,-0.0064466749317944,60.0,2.5029683113098145,-0.0,-6.521817397242557e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9422302246094,0.0,0.0,9.178832260658965e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9422912597656,0.0,0.0,9.665776451583952e-05,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9398498535156,0.0,0.0,7.13911940692924e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9422302246094,0.0,0.0,9.665753896115348e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9402160644531,0.0,0.0,0.000458498718217,283.8106689453125,294.1499938964844,286.9642944335937,283.39483642578125,290.71978759765625,287.7332458496094,283.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780359687283,3.295779427148204e-09,0.0009780327090993,-0.0076864049769937,0.0,0.0,0.0,-0.0064466749317944,60.0,2.5029683113098145,-0.0,-6.521817397242557e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9366149902344,0.0,0.0,9.160108311334624e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9366760253906,0.0,0.0,9.646058606449516e-05,299.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.93426513671875,0.0,0.0,7.12455585016869e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9366149902344,0.0,0.0,9.646036778576672e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.93463134765625,0.0,0.0,0.0004575634666252,283.8049621582031,294.1499938964844,286.8788452148437,283.3439025878906,290.6539306640625,287.6493835449219,283.4257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760405519045,3.0624400793044515e-09,0.0009760375251062,-0.0070749958977103,0.0,0.0,0.0,-0.0063309990800917,60.0,2.4357481002807617,-0.0,-6.495230309155886e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9366149902344,0.0,0.0,9.160108311334624e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9366760253906,0.0,0.0,9.646058606449516e-05,299.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.93426513671875,0.0,0.0,7.12455585016869e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9366149902344,0.0,0.0,9.646036778576672e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.93463134765625,0.0,0.0,0.0004575634666252,283.8049621582031,294.1499938964844,286.8788452148437,283.3439025878906,290.6539306640625,287.6493835449219,283.4257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760405519045,3.0624400793044515e-09,0.0009760375251062,-0.0070749958977103,0.0,0.0,0.0,-0.0063309990800917,60.0,2.4357481002807617,-0.0,-6.495230309155886e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.933837890625,0.0,0.0,9.149668767349796e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.93389892578125,0.0,0.0,9.635065362090244e-05,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9315185546875,0.0,0.0,7.116435881471261e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.933837890625,0.0,0.0,9.635043534217402e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.931884765625,0.0,0.0,0.0004570420132949,283.8021545410156,294.1499938964844,286.8362121582031,283.3178100585937,290.6209411621094,287.61090087890625,283.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749284945428,2.93234481141269e-09,0.0009749255841597,-0.0067341094836592,0.0,0.0,0.0,-0.0062665077857673,60.0,2.402277946472168,-0.0,-6.480430414512739e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9310913085937,0.0,0.0,9.13782641873695e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.93115234375,0.0,0.0,9.622595098335296e-05,299.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.92877197265625,0.0,0.0,7.107225246727467e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9310913085937,0.0,0.0,9.622573270462452e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9291076660156,0.0,0.0,0.0004564505070447,283.7993469238281,294.1499938964844,286.793701171875,283.2913513183594,290.587890625,287.5740661621094,283.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736656793393,2.784775521291749e-09,0.0009736628853715,-0.0063474345952272,0.0,0.0,0.0,-0.0061933472752571,60.0,2.3688666820526123,-0.0,-6.463663737577009e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9256286621094,0.0,0.0,9.119078458752484e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9256896972656,0.0,0.0,9.602851787349208e-05,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9233093261719,0.0,0.0,7.09264277247712e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9256286621094,0.0,0.0,9.602830687072128e-05,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9236755371094,0.0,0.0,0.0004555140330921,283.7938232421875,294.1499938964844,286.7089233398437,283.2373962402344,290.5216979980469,287.5061950683594,283.432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716674685478,2.551136191186742e-09,0.0009716649656184,-0.0057352231815457,0.0,0.0,0.0,-0.0060775214806199,60.0,2.3027939796447754,-0.0,-6.437161204075893e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9256286621094,0.0,0.0,9.119078458752484e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9256896972656,0.0,0.0,9.602851787349208e-05,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9233093261719,0.0,0.0,7.09264277247712e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9256286621094,0.0,0.0,9.602830687072128e-05,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9236755371094,0.0,0.0,0.0004555140330921,283.7938232421875,294.1499938964844,286.7089233398437,283.2373962402344,290.5216979980469,287.5061950683594,283.432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716674685478,2.551136191186742e-09,0.0009716649656184,-0.0057352231815457,0.0,0.0,0.0,-0.0060775214806199,60.0,2.3027939796447754,-0.0,-6.437161204075893e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.92022705078125,0.0,0.0,9.10195813048631e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9202880859375,0.0,0.0,9.584823419572784e-05,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9179382324219,0.0,0.0,7.079327042447403e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.92022705078125,0.0,0.0,9.584802319295704e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9183044433594,0.0,0.0,0.0004546589043457,283.78839111328125,294.1499938964844,286.62457275390625,283.1822204589844,290.455322265625,287.443359375,283.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698428912088,2.337785520722946e-09,0.0009698405629023,-0.0051761693321168,0.0,0.0,0.0,-0.0059717544354498,60.0,2.237579345703125,-0.0,-6.4130077248592e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.92022705078125,0.0,0.0,9.10195813048631e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9202880859375,0.0,0.0,9.584823419572784e-05,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9179382324219,0.0,0.0,7.079327042447403e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.92022705078125,0.0,0.0,9.584802319295704e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9183044433594,0.0,0.0,0.0004546589043457,283.78839111328125,294.1499938964844,286.62457275390625,283.1822204589844,290.455322265625,287.443359375,283.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698428912088,2.337785520722946e-09,0.0009698405629023,-0.0051761693321168,0.0,0.0,0.0,-0.0059717544354498,60.0,2.237579345703125,-0.0,-6.4130077248592e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9148864746094,0.0,0.0,9.084392513614148e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9149475097656,0.0,0.0,9.566325752530248e-05,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9126281738281,0.0,0.0,7.06566424923949e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9148864746094,0.0,0.0,9.566304652253166e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9129943847656,0.0,0.0,0.000453781482065,283.7830505371094,294.1499938964844,286.540771484375,283.1260681152344,290.3887634277344,287.3878479003906,283.43878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679707582108,2.118881292645369e-09,0.000967968662735,-0.0046025589108467,0.0,0.0,0.0,-0.0058632339350879,60.0,2.173261880874634,-0.0,-6.388273021684654e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9148864746094,0.0,0.0,9.084392513614148e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9149475097656,0.0,0.0,9.566325752530248e-05,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9126281738281,0.0,0.0,7.06566424923949e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9148864746094,0.0,0.0,9.566304652253166e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9129943847656,0.0,0.0,0.000453781482065,283.7830505371094,294.1499938964844,286.540771484375,283.1260681152344,290.3887634277344,287.3878479003906,283.43878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679707582108,2.118881292645369e-09,0.000967968662735,-0.0046025589108467,0.0,0.0,0.0,-0.0058632339350879,60.0,2.173261880874634,-0.0,-6.388273021684654e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9096069335937,0.0,0.0,9.063688048627228e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.90966796875,0.0,0.0,9.544521890347824e-05,299.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.90740966796875,0.0,0.0,7.049560372252017e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9096069335937,0.0,0.0,9.544501517666504e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9077453613281,0.0,0.0,0.0004527472774498,283.7778015136719,294.1499938964844,286.4574890136719,283.06915283203125,290.32208251953125,287.3406066894531,283.4418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657643968239,1.8608680152354393e-09,0.0009657625341787,-0.0039264620281755,0.0,0.0,0.0,-0.0057353265583515,60.0,2.109234094619751,-0.0,-6.359180559911692e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9096069335937,0.0,0.0,9.063688048627228e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.90966796875,0.0,0.0,9.544521890347824e-05,299.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.90740966796875,0.0,0.0,7.049560372252017e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9096069335937,0.0,0.0,9.544501517666504e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9077453613281,0.0,0.0,0.0004527472774498,283.7778015136719,294.1499938964844,286.4574890136719,283.06915283203125,290.32208251953125,287.3406066894531,283.4418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657643968239,1.8608680152354393e-09,0.0009657625341787,-0.0039264620281755,0.0,0.0,0.0,-0.0057353265583515,60.0,2.109234094619751,-0.0,-6.359180559911692e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9070129394531,0.0,0.0,9.05251072254032e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9070739746094,0.0,0.0,9.53275157371536e-05,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9048156738281,0.0,0.0,7.04086633049883e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9070129394531,0.0,0.0,9.53273120103404e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9051513671875,0.0,0.0,0.0004521889495663,283.77520751953125,294.1499938964844,286.4161071777344,283.0404357910156,290.2886962890625,287.3197631835937,283.4433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645734098739,1.7215830983019487e-09,0.0009645717218518,-0.003561477875337,0.0,0.0,0.0,-0.0056662778370082,60.0,2.0772833824157715,-0.0,-6.343502434447147e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9044189453125,0.0,0.0,9.041093289852142e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.90447998046875,0.0,0.0,9.520728781353682e-05,299.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9022216796875,0.0,0.0,7.031986024230719e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9044189453125,0.0,0.0,9.520708408672364e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.902587890625,0.0,0.0,0.0004516186891123,283.7726745605469,294.1499938964844,286.3748779296875,283.0116271972656,290.2552795410156,287.3023986816406,283.44488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633564040996,1.57931323574445e-09,0.0009633548324927,-0.0031886708457022,0.0,0.0,0.0,-0.0055957469157874,60.0,2.045466661453247,-0.0,-6.327508828007923e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8992919921875,0.0,0.0,9.021000005304812e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8993530273437,0.0,0.0,9.499569569015875e-05,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8971252441406,0.0,0.0,7.016357994871214e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8992919921875,0.0,0.0,9.499549923930316e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8974609375,0.0,0.0,0.0004506150144152,283.767578125,294.1499938964844,286.2929382324219,282.9537353515625,290.1883850097656,287.27313232421875,283.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612147696316,1.328926302335276e-09,0.0009612134308554,-0.0025325485039502,0.0,0.0,0.0,-0.0054716179147362,60.0,1.9824634790420528,-0.0,-6.299409704979554e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8992919921875,0.0,0.0,9.021000005304812e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8993530273437,0.0,0.0,9.499569569015875e-05,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8971252441406,0.0,0.0,7.016357994871214e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8992919921875,0.0,0.0,9.499549923930316e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8974609375,0.0,0.0,0.0004506150144152,283.767578125,294.1499938964844,286.2929382324219,282.9537353515625,290.1883850097656,287.27313232421875,283.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612147696316,1.328926302335276e-09,0.0009612134308554,-0.0025325485039502,0.0,0.0,0.0,-0.0054716179147362,60.0,1.9824634790420528,-0.0,-6.299409704979554e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8964538574219,0.0,0.0,9.00927698239684e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8965148925781,0.0,0.0,9.487223724136128e-05,299.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8943786621094,0.0,0.0,7.00723976478912e-05,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8964233398437,0.0,0.0,9.487204806646332e-05,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8946228027344,0.0,0.0,0.0004500294744502,283.765625,294.1499938964844,286.2117919921875,282.8956604003906,290.1229553222656,287.2511901855469,283.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009449028293602,1.1677322442338323e-09,0.0009449016652069,-0.0021250818390399,0.0,0.0,0.0,-0.0053166425786912,60.0,1.929111361503601,-0.0,-6.28304235306132e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
