time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176400,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8964538574219,0.0,0.0,9.00927698239684e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8965148925781,0.0,0.0,9.487223724136128e-05,299.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8943786621094,0.0,0.0,7.00723976478912e-05,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8964233398437,0.0,0.0,9.487204806646332e-05,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8946228027344,0.0,0.0,0.0004500294744502,283.765625,294.1499938964844,286.2117919921875,282.8956604003906,290.1229553222656,287.2511901855469,283.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009449028293602,1.1677322442338323e-09,0.0009449016652069,-0.0021250818390399,0.0,0.0,0.0,-0.0053166425786912,60.0,1.929111361503601,-0.0,-6.28304235306132e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8955078125,0.0,0.0,9.005502943182364e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8955383300781,0.0,0.0,9.4832488684915e-05,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.89361572265625,0.0,0.0,7.004303915891796e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8954162597656,0.0,0.0,9.483229951001704e-05,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8936767578125,0.0,0.0,0.0004498409398365,283.7665405273437,294.1499938964844,286.1314697265625,282.8376159667969,290.0575866699219,287.2310791015625,283.4535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008925200090743,1.06859132653625e-09,0.0008925189613364,-0.001916822628118,0.0,0.0,0.0,-0.0050084493122994,60.0,1.8251399993896484,-0.0,-6.277772968132922e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8955078125,0.0,0.0,9.005502943182364e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8955383300781,0.0,0.0,9.4832488684915e-05,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.89361572265625,0.0,0.0,7.004303915891796e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8954162597656,0.0,0.0,9.483229951001704e-05,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8936767578125,0.0,0.0,0.0004498409398365,283.7665405273437,294.1499938964844,286.1314697265625,282.8376159667969,290.0575866699219,287.2310791015625,283.4535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008925200090743,1.06859132653625e-09,0.0008925189613364,-0.001916822628118,0.0,0.0,0.0,-0.0050084493122994,60.0,1.8251399993896484,-0.0,-6.277772968132922e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9468688964844,0.0,0.0,9.006852633319795e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.94677734375,0.0,0.0,9.48466986301355e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.947021484375,0.0,0.0,7.005353108979762e-05,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.94598388671875,0.0,0.0,9.484650945523754e-05,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9447937011719,0.0,0.0,0.0004499084316194,283.841796875,294.1499938964844,286.0520324707031,282.7798156738281,289.9902038574219,287.1986999511719,283.456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008163804304786,1.0089474811181276e-09,0.0008163794409483,-0.0018361578695476,0.0,0.0,0.0,-0.0045987251214683,60.0,1.4208673238754272,-0.0,-6.27964880095533e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9468688964844,0.0,0.0,9.006852633319795e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.94677734375,0.0,0.0,9.48466986301355e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.947021484375,0.0,0.0,7.005353108979762e-05,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.94598388671875,0.0,0.0,9.484650945523754e-05,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9447937011719,0.0,0.0,0.0004499084316194,283.841796875,294.1499938964844,286.0520324707031,282.7798156738281,289.9902038574219,287.1986999511719,283.456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008163804304786,1.0089474811181276e-09,0.0008163794409483,-0.0018361578695476,0.0,0.0,0.0,-0.0045987251214683,60.0,1.4208673238754272,-0.0,-6.27964880095533e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9507751464844,0.0,0.0,9.003232844406739e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9506530761719,0.0,0.0,9.48085871641524e-05,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9511413574219,0.0,0.0,7.002538040978834e-05,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.94976806640625,0.0,0.0,9.480839798925444e-05,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9486694335937,0.0,0.0,0.0004497276386246,283.8482971191406,294.1499938964844,286.0126647949219,282.75103759765625,289.9589233398437,287.188720703125,283.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008905483409762,1.038500840877532e-09,0.0008905472932383,-0.0018396863015368,0.0,0.0,0.0,-0.0049849152565002,60.0,1.4970951080322266,-0.0,-6.274599684275017e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.95294189453125,0.0,0.0,5.159912689123303e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.95281982421875,0.0,0.0,5.43364803888835e-05,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9534606933594,0.0,0.0,4.013278885395266e-05,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.951904296875,0.0,0.0,5.4336374887498096e-05,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9508361816406,0.0,0.0,0.0002577468985691,283.8521728515625,294.1499938964844,285.9735717773437,282.7223815917969,289.931396484375,287.17877197265625,283.458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009143439820036,1.040682096054013e-09,0.0009143429342657,-0.0018216252792626,0.0,0.0,0.0,-0.005089103244245,60.0,1.4976791143417358,-0.0,-2.0609789430636738e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9534606933594,0.0,0.0,9.018208947964013e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9533386230469,0.0,0.0,9.496629354543984e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9541015625,0.0,0.0,7.01418612152338e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9523620605469,0.0,0.0,9.496610437054188e-05,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9513244628906,0.0,0.0,0.0004504757525864,283.85272216796875,294.1499938964844,285.8961181640625,282.66558837890625,289.9129943847656,287.1534118652344,283.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003860655415337,7.18150761080949e-10,0.0003860648139379,-0.0015019645215943,0.0,0.0,0.0,-0.0023040890228003,60.0,1.0486268997192385,-0.0,-6.295486087992685e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9534606933594,0.0,0.0,9.018208947964013e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9533386230469,0.0,0.0,9.496629354543984e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9541015625,0.0,0.0,7.01418612152338e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9523620605469,0.0,0.0,9.496610437054188e-05,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9513244628906,0.0,0.0,0.0004504757525864,283.85272216796875,294.1499938964844,285.8961181640625,282.66558837890625,289.9129943847656,287.1534118652344,283.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003860655415337,7.18150761080949e-10,0.0003860648139379,-0.0015019645215943,0.0,0.0,0.0,-0.0023040890228003,60.0,1.0486268997192385,-0.0,-6.295486087992685e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9500427246094,0.0,0.0,9.008012420963496e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9499206542969,0.0,0.0,9.48589076870121e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9506530761719,0.0,0.0,7.006254600128159e-05,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.948974609375,0.0,0.0,9.485872578807177e-05,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.94793701171875,0.0,0.0,0.0004499664064496,283.84686279296875,294.1499938964844,285.8197631835937,282.60955810546875,289.86639404296875,287.1335754394531,283.4640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005120515706948,7.183563743851096e-10,0.0005120508722029,-0.0013765192124992,0.0,0.0,0.0,-0.0029374463483691,60.0,1.0949419736862185,-0.0,-6.281254627538146e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9500427246094,0.0,0.0,9.008012420963496e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9499206542969,0.0,0.0,9.48589076870121e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9506530761719,0.0,0.0,7.006254600128159e-05,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.948974609375,0.0,0.0,9.485872578807177e-05,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.94793701171875,0.0,0.0,0.0004499664064496,283.84686279296875,294.1499938964844,285.8197631835937,282.60955810546875,289.86639404296875,287.1335754394531,283.4640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005120515706948,7.183563743851096e-10,0.0005120508722029,-0.0013765192124992,0.0,0.0,0.0,-0.0029374463483691,60.0,1.0949419736862185,-0.0,-6.281254627538146e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9540100097656,0.0,0.0,4.265672396286391e-05,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9538879394531,0.0,0.0,4.4919681386090815e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.954833984375,0.0,0.0,3.317755908938125e-05,298.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9528503417969,0.0,0.0,4.4919594074599445e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9518737792969,0.0,0.0,0.000213078019442,283.8487548828125,294.1499938964844,285.7445678710937,282.5545349121094,289.8309631347656,287.1195678710937,283.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004621003754436,5.760834587142938e-10,0.000462099793367,-0.001052433042787,0.0,0.0,0.0,-0.0026017271447926,60.0,0.9224140644073486,-0.0,-1.4085208555059126e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9540100097656,0.0,0.0,4.265672396286391e-05,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9538879394531,0.0,0.0,4.4919681386090815e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.954833984375,0.0,0.0,3.317755908938125e-05,298.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9528503417969,0.0,0.0,4.4919594074599445e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9518737792969,0.0,0.0,0.000213078019442,283.8487548828125,294.1499938964844,285.7445678710937,282.5545349121094,289.8309631347656,287.1195678710937,283.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004621003754436,5.760834587142938e-10,0.000462099793367,-0.001052433042787,0.0,0.0,0.0,-0.0026017271447926,60.0,0.9224140644073486,-0.0,-1.4085208555059126e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9747314453125,0.0,0.0,3.0271437935880385e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9745788574219,0.0,0.0,3.187734910170548e-05,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9762878417969,0.0,0.0,2.354452954023145e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9732971191406,0.0,0.0,3.187728725606576e-05,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9725036621094,0.0,0.0,0.0001512112939963,283.8797912597656,294.1499938964844,285.67059326171875,282.50067138671875,289.8048400878906,287.1158752441406,283.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225538821425,4.034334533109529e-10,0.0003225534746889,-0.0007380798924714,0.0,0.0,0.0,-0.0018168553942814,60.0,0.8039390444755554,-0.0,-7.093396092727744e-09,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9747314453125,0.0,0.0,3.0271437935880385e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9745788574219,0.0,0.0,3.187734910170548e-05,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9762878417969,0.0,0.0,2.354452954023145e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9732971191406,0.0,0.0,3.187728725606576e-05,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9725036621094,0.0,0.0,0.0001512112939963,283.8797912597656,294.1499938964844,285.67059326171875,282.50067138671875,289.8048400878906,287.1158752441406,283.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225538821425,4.034334533109529e-10,0.0003225534746889,-0.0007380798924714,0.0,0.0,0.0,-0.0018168553942814,60.0,0.8039390444755554,-0.0,-7.093396092727744e-09,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.97760009765625,0.0,0.0,2.490994666004553e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9774169921875,0.0,0.0,2.623142790980637e-05,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9792785644531,0.0,0.0,1.9374465409782715e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9761047363281,0.0,0.0,2.6231378797092475e-05,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9753723144531,0.0,0.0,0.0001244296727236,283.88299560546875,294.1499938964844,285.63409423828125,282.4742736816406,289.7982482910156,287.1165771484375,283.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002641558821778,3.3070851612748687e-10,0.0002641555620357,-0.0006052827811799,0.0,0.0,0.0,-0.0014881093520671,60.0,0.6362891793251038,-0.0,-4.803232922512279e-09,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9783935546875,0.0,0.0,2.0110592231503688e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9782409667969,0.0,0.0,2.1177465896471404e-05,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9801330566406,0.0,0.0,1.564162266731728e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9768981933594,0.0,0.0,2.117742587870453e-05,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9761657714844,0.0,0.0,0.0001004560326691,283.8832397460937,294.1499938964844,285.5979309082031,282.4481811523437,289.7934875488281,287.1181945800781,283.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142864832421,2.680181354630662e-10,0.0002142862067557,-0.000490338075906,0.0,0.0,0.0,-0.0012070147786289,60.0,0.5057622790336609,-0.0,-3.130673276174889e-09,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98114013671875,0.0,0.0,1.3054642295173837e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98095703125,0.0,0.0,1.3747196135227568e-05,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98297119140625,0.0,0.0,1.0153643415833358e-05,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9795837402344,0.0,0.0,1.3747168850386515e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9788818359375,0.0,0.0,6.521028990391642e-05,283.8871459960937,294.1499938964844,285.526611328125,282.3972473144531,289.7881774902344,287.1216125488281,283.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001391025289194,1.739819954771349e-10,0.0001391023542964,-0.000318299367791,0.0,0.0,0.0,-0.0007835246506147,60.0,0.3146680891513824,-0.0,-1.3192221759439347e-09,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98114013671875,0.0,0.0,1.3054642295173837e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98095703125,0.0,0.0,1.3747196135227568e-05,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98297119140625,0.0,0.0,1.0153643415833358e-05,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9795837402344,0.0,0.0,1.3747168850386515e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9788818359375,0.0,0.0,6.521028990391642e-05,283.8871459960937,294.1499938964844,285.526611328125,282.3972473144531,289.7881774902344,287.1216125488281,283.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001391025289194,1.739819954771349e-10,0.0001391023542964,-0.000318299367791,0.0,0.0,0.0,-0.0007835246506147,60.0,0.3146680891513824,-0.0,-1.3192221759439347e-09,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9822692871094,0.0,0.0,8.941939995565917e-06,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9820861816406,0.0,0.0,9.41631333262194e-06,298.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.984130859375,0.0,0.0,6.954864602448652e-06,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.980712890625,0.0,0.0,9.416295142727904e-06,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9800109863281,0.0,0.0,4.466660175239667e-05,283.88897705078125,294.1499938964844,285.4566955566406,282.3480224609375,289.7859191894531,287.1239013671875,283.4755859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.527974179945886e-05,1.1917088149626665e-10,9.527961810817942e-05,-0.000218022687477,0.0,0.0,0.0,-0.0005366834811866,60.0,0.1989830434322357,-0.0,-6.189442292026115e-10,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9822692871094,0.0,0.0,8.941939995565917e-06,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9820861816406,0.0,0.0,9.41631333262194e-06,298.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.984130859375,0.0,0.0,6.954864602448652e-06,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.980712890625,0.0,0.0,9.416295142727904e-06,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9800109863281,0.0,0.0,4.466660175239667e-05,283.88897705078125,294.1499938964844,285.4566955566406,282.3480224609375,289.7859191894531,287.1239013671875,283.4755859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.527974179945886e-05,1.1917088149626665e-10,9.527961810817942e-05,-0.000218022687477,0.0,0.0,0.0,-0.0005366834811866,60.0,0.1989830434322357,-0.0,-6.189442292026115e-10,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9829406738281,0.0,0.0,6.567549462488387e-06,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9827575683594,0.0,0.0,6.915960511832964e-06,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9848327636719,0.0,0.0,5.108110599394422e-06,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9813537597656,0.0,0.0,6.915947324159788e-06,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9806823730469,0.0,0.0,3.280609234934673e-05,283.8900451660156,294.1499938964844,285.3882751464844,282.3007202148437,289.78472900390625,287.1252136230469,283.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.997962918831035e-05,8.752685382029668e-11,6.997954187681898e-05,-0.0001601300755282,0.0,0.0,0.0,-0.0003941751783713,60.0,0.1354089826345443,-0.0,-3.338833376442807e-10,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9829406738281,0.0,0.0,6.567549462488387e-06,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9827575683594,0.0,0.0,6.915960511832964e-06,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9848327636719,0.0,0.0,5.108110599394422e-06,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9813537597656,0.0,0.0,6.915947324159788e-06,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9806823730469,0.0,0.0,3.280609234934673e-05,283.8900451660156,294.1499938964844,285.3882751464844,282.3007202148437,289.78472900390625,287.1252136230469,283.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.997962918831035e-05,8.752685382029668e-11,6.997954187681898e-05,-0.0001601300755282,0.0,0.0,0.0,-0.0003941751783713,60.0,0.1354089826345443,-0.0,-3.338833376442807e-10,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9832763671875,0.0,0.0,4.896994141745381e-06,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.98309326171875,0.0,0.0,5.156781753612449e-06,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.98516845703125,0.0,0.0,3.808785550063476e-06,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.981689453125,0.0,0.0,5.15677174917073e-06,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.98101806640625,0.0,0.0,2.446136932121589e-05,283.8905944824219,294.1499938964844,285.3213806152344,282.2555236816406,289.7841186523437,287.1259765625,283.4796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.217926809564233e-05,6.526305884602124e-11,5.21792026120238e-05,-0.0001193985954159,0.0,0.0,0.0,-0.0002939108526334,60.0,0.0939907729625701,-0.0,-1.8562958115087006e-10,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9832763671875,0.0,0.0,4.896994141745381e-06,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.98309326171875,0.0,0.0,5.156781753612449e-06,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.98516845703125,0.0,0.0,3.808785550063476e-06,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.981689453125,0.0,0.0,5.15677174917073e-06,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.98101806640625,0.0,0.0,2.446136932121589e-05,283.8905944824219,294.1499938964844,285.3213806152344,282.2555236816406,289.7841186523437,287.1259765625,283.4796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.217926809564233e-05,6.526305884602124e-11,5.21792026120238e-05,-0.0001193985954159,0.0,0.0,0.0,-0.0002939108526334,60.0,0.0939907729625701,-0.0,-1.8562958115087006e-10,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,4.125922714592889e-06,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9831848144531,0.0,0.0,4.344804438005667e-06,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9852905273437,0.0,0.0,3.2090613331092754e-06,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9817810058594,0.0,0.0,4.344795797806e-06,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9811096191406,0.0,0.0,2.060972656181548e-05,283.8907470703125,294.1499938964844,285.2885437011719,282.2337646484375,289.783935546875,287.1261901855469,283.4805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3963442294625565e-05,5.498711208584695e-11,4.396338772494346e-05,-0.0001005986778181,0.0,0.0,0.0,-0.0002476334339007,60.0,0.0794530510902404,-0.0,-1.317741193940236e-10,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9834289550781,0.0,0.0,3.3781186630221782e-06,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9832763671875,0.0,0.0,3.557329137038323e-06,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9853515625,0.0,0.0,2.6274342417309526e-06,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9818725585937,0.0,0.0,3.55732231582806e-06,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9811706542969,0.0,0.0,1.6874311768333428e-05,283.890869140625,294.1499938964844,285.2561340332031,282.21258544921875,289.7838439941406,287.1263427734375,283.4815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.5995468351757154e-05,4.5021153471935804e-11,3.599542469601147e-05,-8.236596477217972e-05,0.0,0.0,0.0,-0.0002027520968113,60.0,0.0662537142634391,-0.0,-8.8336019055113e-11,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9834899902344,0.0,0.0,2.060884526144946e-06,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833374023437,0.0,0.0,2.170215338992421e-06,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.602915403964289e-06,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.98193359375,0.0,0.0,2.170211018892587e-06,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.0294489584339315e-05,283.8909912109375,294.1499938964844,285.1925354003906,282.172119140625,289.7837219238281,287.1264953613281,283.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.1959673176752403e-05,2.746596179659111e-11,2.195964589191135e-05,-5.024883284932002e-05,0.0,0.0,0.0,-0.0001236925018019,60.0,0.0436723381280899,-0.0,-3.2877239125594926e-11,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9834899902344,0.0,0.0,2.060884526144946e-06,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833374023437,0.0,0.0,2.170215338992421e-06,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.602915403964289e-06,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.98193359375,0.0,0.0,2.170211018892587e-06,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.0294489584339315e-05,283.8909912109375,294.1499938964844,285.1925354003906,282.172119140625,289.7837219238281,287.1264953613281,283.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.1959673176752403e-05,2.746596179659111e-11,2.195964589191135e-05,-5.024883284932002e-05,0.0,0.0,0.0,-0.0001236925018019,60.0,0.0436723381280899,-0.0,-3.2877239125594926e-11,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,1.3511161114365675e-06,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833374023437,0.0,0.0,1.4227932751964545e-06,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.0508714467505342e-06,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.98193359375,0.0,0.0,1.4227905467123492e-06,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,6.749068234057631e-06,283.8910217285156,294.1499938964844,285.1499938964844,282.1458740234375,289.78369140625,287.12652587890625,283.48455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.439683182979934e-05,1.800672631835365e-11,1.4396813639905304e-05,-3.29432514263317e-05,0.0,0.0,0.0,-8.109318150673062e-05,60.0,0.0313861146569252,-0.0,-1.4131014067220171e-11,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,1.0531234693189615e-06,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,1.1089921372331446e-06,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,8.190987159650831e-07,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98193359375,0.0,0.0,1.108989977183228e-06,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,5.260541456664214e-06,283.8910217285156,294.1499938964844,285.1307067871094,282.1342468261719,289.78369140625,287.1265563964844,283.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.122333196690306e-05,1.403709006669862e-11,1.1223317414987832e-05,-2.5680401449790224e-05,0.0,0.0,0.0,-6.321750697679818e-05,60.0,0.0261209178715944,-0.0,-8.585124798565769e-12,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,4.95886126827827e-07,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,5.221930905463523e-07,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,3.856904413623852e-07,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,5.221920673648128e-07,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,2.477040652593132e-06,283.8910217285156,294.1499938964844,285.0706787109375,282.0992126464844,289.78369140625,287.1265563964844,283.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-5.283969585434534e-06,6.6088957223486836e-12,5.283963218971621e-06,-1.2090902600903064e-05,0.0,0.0,0.0,-2.9763075872324407e-05,60.0,0.0147706698626279,-0.0,-1.903495807156763e-12,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,4.95886126827827e-07,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,5.221930905463523e-07,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,3.856904413623852e-07,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,5.221920673648128e-07,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,2.477040652593132e-06,283.8910217285156,294.1499938964844,285.0706787109375,282.0992126464844,289.78369140625,287.1265563964844,283.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-5.283969585434534e-06,6.6088957223486836e-12,5.283963218971621e-06,-1.2090902600903064e-05,0.0,0.0,0.0,-2.9763075872324407e-05,60.0,0.0147706698626279,-0.0,-1.903495807156763e-12,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,1.8564431059076014e-07,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,1.9549280239061773e-07,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.4439048356962308e-07,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,1.954924329083952e-07,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,9.27326766486658e-07,283.8910217285156,294.1499938964844,285.0125427246094,282.0671691894531,289.78369140625,287.1265563964844,283.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.978190539375646e-06,2.4741803657940546e-12,1.978188038265216e-06,-4.526518750935793e-06,0.0,0.0,0.0,-1.114257611334324e-05,60.0,0.0078336019068956,-0.0,-2.667787594567289e-13,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,1.8564431059076014e-07,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,1.9549280239061773e-07,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.4439048356962308e-07,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,1.954924329083952e-07,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,9.27326766486658e-07,283.8910217285156,294.1499938964844,285.0125427246094,282.0671691894531,289.78369140625,287.1265563964844,283.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.978190539375646e-06,2.4741803657940546e-12,1.978188038265216e-06,-4.526518750935793e-06,0.0,0.0,0.0,-1.114257611334324e-05,60.0,0.0078336019068956,-0.0,-2.667787594567289e-13,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,8.093060444025468e-08,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,8.522400207766624e-08,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,6.294622778568737e-08,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,8.5223838652837e-08,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,4.042629484501959e-07,283.8910217285156,294.1499938964844,284.98419189453125,282.05230712890625,289.78369140625,287.1265563964844,283.4891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-8.624052156847029e-07,1.0786225428452425e-12,8.624041356597445e-07,-1.9733490717044333e-06,0.0,0.0,0.0,-4.857676685787737e-06,60.0,0.0051515907980501,-0.0,-5.0700651224025103e-14,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,4.4780847474612535e-08,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,4.715649026820756e-08,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,3.4829660933155544e-08,298.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,4.7156397897651934e-08,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,2.236884171225029e-07,283.8910217285156,294.1499938964844,284.9563293457031,282.0382995605469,289.78369140625,287.1265563964844,283.48992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.775386628352862e-07,5.971717261313292e-13,4.775380375576788e-07,-1.0924723028438166e-06,0.0,0.0,0.0,-2.6897905627265573e-06,60.0,0.0036766992416232,-0.0,-1.552289180983997e-14,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,6.237435901113031e-09,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,6.56833387679967e-09,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,4.851354429291632e-09,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,6.568321442301794e-09,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,3.1157114221969096e-08,283.8910217285156,294.1499938964844,284.9021301269531,282.0127258300781,289.78369140625,287.1265563964844,283.4913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-6.6468622605953e-08,8.315285851372146e-14,6.64685373408247e-08,-1.520919994391079e-07,0.0,0.0,0.0,-3.7440622691065073e-07,60.0,0.001685386756435,-0.0,-3.011620085308948e-16,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
