time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178680,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,6.237435901113031e-09,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,6.56833387679967e-09,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,4.851354429291632e-09,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,6.568321442301794e-09,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,3.1157114221969096e-08,283.8910217285156,294.1499938964844,284.9021301269531,282.0127258300781,289.78369140625,287.1265563964844,283.4913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-6.6468622605953e-08,8.315285851372146e-14,6.64685373408247e-08,-1.520919994391079e-07,0.0,0.0,0.0,-3.7440622691065073e-07,60.0,0.001685386756435,-0.0,-3.011620085308948e-16,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,9.2103234761165e-12,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,9.698934363977507e-12,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,7.163608248261788e-12,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,9.69891614938101e-12,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,4.6007225806832246e-11,283.8910217285156,294.1499938964844,284.8500061035156,281.9906921386719,289.78369140625,287.1265563964844,283.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-9.158705044365334e-11,1.351520476683041e-16,9.158691166577526e-11,-2.138461352441112e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.0007174432394094,-0.0,-6.566557944674438e-22,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,9.2103234761165e-12,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,9.698934363977507e-12,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,7.163608248261788e-12,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,9.69891614938101e-12,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,4.6007225806832246e-11,283.8910217285156,294.1499938964844,284.8500061035156,281.9906921386719,289.78369140625,287.1265563964844,283.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-9.158705044365334e-11,1.351520476683041e-16,9.158691166577526e-11,-2.138461352441112e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.0007174432394094,-0.0,-6.566557944674438e-22,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,1.5350538765460109e-12,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,1.616489060662918e-12,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.1939347080436313e-12,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,1.616486024896835e-12,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,7.667870678684796e-12,283.8910217285156,294.1499938964844,284.79931640625,281.9725341796875,289.78369140625,287.1265563964844,283.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.4269263682041853e-11,4.6828173475562135e-17,2.4269216844508e-11,-4.895886474010069e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.0003904676123056,-0.0,-1.8240437858694656e-23,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,1.5350538765460109e-12,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,1.616489060662918e-12,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.1939347080436313e-12,298.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,1.616486024896835e-12,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,7.667870678684796e-12,283.8910217285156,294.1499938964844,284.79931640625,281.9725341796875,289.78369140625,287.1265563964844,283.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.4269263682041853e-11,4.6828173475562135e-17,2.4269216844508e-11,-4.895886474010069e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.0003904676123056,-0.0,-1.8240437858694656e-23,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,284.7493896484375,281.958251953125,289.78369140625,287.1265563964844,283.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.903346821795053e-12,-6.428939537810125e-18,5.9033533270080865e-12,-1.1874121477739584e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0002187481586588,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,284.7493896484375,281.958251953125,289.78369140625,287.1265563964844,283.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.903346821795053e-12,-6.428939537810125e-18,5.9033533270080865e-12,-1.1874121477739584e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0002187481586588,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,5.116846616554094e-13,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,5.388297230277117e-13,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,3.979782269795257e-13,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,5.388286388255392e-13,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,2.555956965175077e-12,283.8910217285156,294.1499938964844,284.7247314453125,281.9524841308594,289.78369140625,287.1265563964844,283.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.36677581715328e-13,-1.1129992247406193e-17,5.36688694787596e-13,-4.881636327808137e-12,0.0,0.0,0.0,0.0,60.0,0.0001727194758132,-0.0,-2.0267154052839512e-24,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,284.70025634765625,281.9476013183594,289.78369140625,287.1265563964844,283.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-5.923347749792196e-13,-1.1748402399518188e-17,5.923465385727914e-13,-3.200159972086003e-12,0.0,0.0,0.0,0.0,60.0,0.0001357696892227,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-2.558423308277047e-13,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-2.6941486151385585e-13,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-1.9898911348976289e-13,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-2.694143194127696e-13,298.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-1.2779784825875384e-12,283.8910217285156,294.1499938964844,284.6519470214844,281.9402160644531,289.78369140625,287.1265563964844,283.4976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.236681503317202e-17,6.480043281478779e-13,-1.518683291103218e-12,0.0,0.0,0.0,0.0,60.0,7.639519753865898e-05,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-2.558423308277047e-13,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-2.6941486151385585e-13,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-1.9898911348976289e-13,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-2.694143194127696e-13,298.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-1.2779784825875384e-12,283.8910217285156,294.1499938964844,284.6519470214844,281.9402160644531,289.78369140625,287.1265563964844,283.4976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.236681503317202e-17,6.480043281478779e-13,-1.518683291103218e-12,0.0,0.0,0.0,0.0,60.0,7.639519753865898e-05,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,284.6044616699219,281.93585205078125,289.78369140625,287.1265563964844,283.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.303498100071245e-12,-9.707081947956762e-18,3.3035078578907973e-12,-5.855664043930009e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.829659519600682e-05,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,284.6044616699219,281.93585205078125,289.78369140625,287.1265563964844,283.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.303498100071245e-12,-9.707081947956762e-18,3.3035078578907973e-12,-5.855664043930009e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.829659519600682e-05,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,284.557861328125,281.9341735839844,289.78369140625,287.1265563964844,283.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.236681503317202e-17,6.480043281478779e-13,-1.518683291103218e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.3607248042244464e-05,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,284.557861328125,281.9341735839844,289.78369140625,287.1265563964844,283.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.236681503317202e-17,6.480043281478779e-13,-1.518683291103218e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.3607248042244464e-05,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-2.558423308277047e-13,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-2.6941486151385585e-13,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-1.9898911348976289e-13,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-2.694143194127696e-13,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-1.2779784825875384e-12,283.8910217285156,294.1499938964844,284.5121154785156,281.9349365234375,289.78369140625,287.1265563964844,283.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-7.593064089810031e-13,-1.3603641127660296e-17,7.593199615081595e-13,1.8442699624421355e-12,0.0,0.0,0.0,0.0,60.0,2.527893775550183e-05,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-2.558423308277047e-13,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-2.6941486151385585e-13,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-1.9898911348976289e-13,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-2.694143194127696e-13,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-1.2779784825875384e-12,283.8910217285156,294.1499938964844,284.5121154785156,281.9349365234375,289.78369140625,287.1265563964844,283.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-7.593064089810031e-13,-1.3603641127660296e-17,7.593199615081595e-13,1.8442699624421355e-12,0.0,0.0,0.0,0.0,60.0,2.527893775550183e-05,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,284.48956298828125,281.9361267089844,289.78369140625,287.1265563964844,283.5012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-5.923347749792196e-13,-1.1748402399518188e-17,5.923465385727914e-13,-3.200159972086003e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.277848579979036e-05,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,284.4672546386719,281.93780517578125,289.78369140625,287.1265563964844,283.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-7.03649161507003e-13,-1.2985228494006464e-17,7.036621719330729e-13,1.6279337632704033e-13,0.0,0.0,0.0,0.0,60.0,2.0773852156708017e-05,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,284.42333984375,281.9425354003906,289.78369140625,287.1265563964844,283.5025634765625,0.0,0.0,0.0,0.0,1.0,1.0,1.9518568619009136e-12,-1.564496157922172e-17,-1.9518412493896298e-12,4.499774251126576e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.741381493047811e-05,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,284.42333984375,281.9425354003906,289.78369140625,287.1265563964844,283.5025634765625,0.0,0.0,0.0,0.0,1.0,1.0,1.9518568619009136e-12,-1.564496157922172e-17,-1.9518412493896298e-12,4.499774251126576e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.741381493047811e-05,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,284.3803405761719,281.9488220214844,289.78369140625,287.1265563964844,283.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9518568619009136e-12,-1.564496157922172e-17,-1.9518412493896298e-12,4.499774251126576e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5212410289677791e-05,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,284.3803405761719,281.9488220214844,289.78369140625,287.1265563964844,283.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9518568619009136e-12,-1.564496157922172e-17,-1.9518412493896298e-12,4.499774251126576e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5212410289677791e-05,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,284.3383178710937,281.9564208984375,289.78369140625,287.1265563964844,283.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.9518568619009136e-12,-1.5644959924860494e-17,-1.9518412493896298e-12,4.499774251126576e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3676543858309742e-05,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,284.3383178710937,281.9564208984375,289.78369140625,287.1265563964844,283.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,1.9518568619009136e-12,-1.5644959924860494e-17,-1.9518412493896298e-12,4.499774251126576e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3676543858309742e-05,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-2.558423308277047e-13,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-2.6941486151385585e-13,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-1.9898911348976289e-13,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-2.694143194127696e-13,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-1.2779784825875384e-12,283.8910217285156,294.1499938964844,284.2972717285156,281.96502685546875,289.78369140625,287.1265563964844,283.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-7.593064089810031e-13,-1.3603640300479682e-17,7.593199615081595e-13,1.8442699624421355e-12,0.0,0.0,0.0,0.0,60.0,1.2539129784272518e-05,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-2.558423308277047e-13,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-2.6941486151385585e-13,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-1.9898911348976289e-13,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-2.694143194127696e-13,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-1.2779784825875384e-12,283.8910217285156,294.1499938964844,284.2972717285156,281.96502685546875,289.78369140625,287.1265563964844,283.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-7.593064089810031e-13,-1.3603640300479682e-17,7.593199615081595e-13,1.8442699624421355e-12,0.0,0.0,0.0,0.0,60.0,1.2539129784272518e-05,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,284.2771301269531,281.9696350097656,289.78369140625,287.1265563964844,283.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366812551630181e-17,6.480043281478779e-13,-1.518683291103218e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2091596545360517e-05,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-2.558423308277047e-13,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-2.6941486151385585e-13,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-1.9898911348976289e-13,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-2.694143194127696e-13,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-1.2779784825875384e-12,283.8910217285156,294.1499938964844,284.2572326660156,281.974365234375,289.78369140625,287.1265563964844,283.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.593064089810031e-13,-1.3603641127660296e-17,7.593199615081595e-13,1.8442699624421355e-12,0.0,0.0,0.0,0.0,60.0,1.1685396202665288e-05,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-5.116846616554094e-13,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-5.388297230277117e-13,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-3.979782269795257e-13,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-5.388286388255392e-13,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-2.555956965175077e-12,283.8910217285156,294.1499938964844,284.2182006835937,281.9842224121094,289.78369140625,287.1265563964844,283.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.414812486599028e-12,-1.0943908869625653e-17,3.414823545461188e-12,-2.4927106819644385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0928501978924032e-05,-0.0,-2.0267154052839512e-24,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-5.116846616554094e-13,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-5.388297230277117e-13,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-3.979782269795257e-13,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-5.388286388255392e-13,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-2.555956965175077e-12,283.8910217285156,294.1499938964844,284.2182006835937,281.9842224121094,289.78369140625,287.1265563964844,283.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.414812486599028e-12,-1.0943908869625653e-17,3.414823545461188e-12,-2.4927106819644385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0928501978924032e-05,-0.0,-2.0267154052839512e-24,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,284.1802062988281,281.99432373046875,289.78369140625,287.1265563964844,283.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366815860352633e-17,6.480043281478779e-13,-1.518683291103218e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0280959941155745e-05,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,284.1802062988281,281.99432373046875,289.78369140625,287.1265563964844,283.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366815860352633e-17,6.480043281478779e-13,-1.518683291103218e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0280959941155745e-05,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,284.143310546875,282.0043640136719,289.78369140625,287.1265563964844,283.5076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366815860352633e-17,6.480043281478779e-13,-1.518683291103218e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.706873242976144e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,284.143310546875,282.0043640136719,289.78369140625,287.1265563964844,283.5076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366815860352633e-17,6.480043281478779e-13,-1.518683291103218e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.706873242976144e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,284.10748291015625,282.0141296386719,289.78369140625,287.1265563964844,283.5082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366816687533245e-17,6.480043281478779e-13,-1.518683291103218e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.185630005958956e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,284.10748291015625,282.0141296386719,289.78369140625,287.1265563964844,283.5082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366816687533245e-17,6.480043281478779e-13,-1.518683291103218e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.185630005958956e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,284.0899658203125,282.0188293457031,289.78369140625,287.1265563964844,283.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366816687533245e-17,6.480043281478779e-13,-1.518683291103218e-12,0.0,0.0,0.0,0.0,60.0,1.05820636235876e-05,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,284.07275390625,282.0233764648437,289.78369140625,287.1265563964844,283.50885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366816687533245e-17,6.480043281478779e-13,-1.518683291103218e-12,0.0,0.0,0.0,0.0,60.0,1.0238558388664387e-05,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
