time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181020,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,284.0391540527344,282.0318298339844,289.78369140625,287.1265563964844,283.5093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366816687533245e-17,6.480043281478779e-13,-1.518683291103218e-12,0.0,0.0,0.0,0.0,60.0,9.105608114623465e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,284.0391540527344,282.0318298339844,289.78369140625,287.1265563964844,283.5093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366816687533245e-17,6.480043281478779e-13,-1.518683291103218e-12,0.0,0.0,0.0,0.0,60.0,9.105608114623465e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-2.558423308277047e-13,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-2.6941486151385585e-13,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-1.9898911348976289e-13,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-2.694143194127696e-13,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-1.2779784825875384e-12,283.8910217285156,294.1499938964844,284.0067138671875,282.0392761230469,289.78369140625,287.1265563964844,283.5099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.593064089810031e-13,-1.360364278202152e-17,7.593199615081595e-13,1.8442699624421355e-12,0.0,0.0,0.0,0.0,60.0,8.323431757162325e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-2.558423308277047e-13,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-2.6941486151385585e-13,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-1.9898911348976289e-13,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-2.694143194127696e-13,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-1.2779784825875384e-12,283.8910217285156,294.1499938964844,284.0067138671875,282.0392761230469,289.78369140625,287.1265563964844,283.5099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.593064089810031e-13,-1.360364278202152e-17,7.593199615081595e-13,1.8442699624421355e-12,0.0,0.0,0.0,0.0,60.0,8.323431757162325e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.9754333496094,282.0454406738281,289.78369140625,287.1265563964844,283.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.303498100071245e-12,-9.707083602317989e-18,3.3035078578907973e-12,-5.855664043930009e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.726422154519241e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.9754333496094,282.0454406738281,289.78369140625,287.1265563964844,283.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.303498100071245e-12,-9.707083602317989e-18,3.3035078578907973e-12,-5.855664043930009e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.726422154519241e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.9453430175781,282.0500793457031,289.78369140625,287.1265563964844,283.5108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.303498100071245e-12,-9.7070844294986e-18,3.3035078578907973e-12,-5.855664043930009e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.234747954498744e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.9453430175781,282.0500793457031,289.78369140625,287.1265563964844,283.5108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.303498100071245e-12,-9.7070844294986e-18,3.3035078578907973e-12,-5.855664043930009e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.234747954498744e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.9307556152344,282.0517578125,289.78369140625,287.1265563964844,283.5110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366816687533245e-17,6.480043823579862e-13,-1.518683291103218e-12,0.0,0.0,0.0,0.0,60.0,7.022880708973389e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.9164733886719,282.052978515625,289.78369140625,287.1265563964844,283.51129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366816687533245e-17,6.480043823579862e-13,-1.518683291103218e-12,0.0,0.0,0.0,0.0,60.0,6.822283467045054e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-5.116846616554094e-13,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-5.388297230277117e-13,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-3.979782269795257e-13,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-5.388286388255392e-13,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-2.555956965175077e-12,283.8910217285156,294.1499938964844,283.8888244628906,282.05389404296875,289.78369140625,287.1265563964844,283.51171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.414812486599028e-12,-1.0943909696806265e-17,3.414823545461188e-12,-2.4927106819644385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.439117896661628e-06,-0.0,-2.0267154052839512e-24,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-5.116846616554094e-13,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-5.388297230277117e-13,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-3.979782269795257e-13,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-5.388286388255392e-13,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-2.555956965175077e-12,283.8910217285156,294.1499938964844,283.8888244628906,282.05389404296875,289.78369140625,287.1265563964844,283.51171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.414812486599028e-12,-1.0943909696806265e-17,3.414823545461188e-12,-2.4927106819644385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.439117896661628e-06,-0.0,-2.0267154052839512e-24,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-2.558423308277047e-13,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-2.6941486151385585e-13,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-1.9898911348976289e-13,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-2.694143194127696e-13,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.8624267578125,282.05255126953125,289.78369140625,287.1265563964844,283.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-7.593064089810031e-13,-1.360364278202152e-17,7.593199615081595e-13,1.8442699624421355e-12,0.0,0.0,0.0,0.0,60.0,6.093046067690011e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-2.558423308277047e-13,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-2.6941486151385585e-13,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-1.9898911348976289e-13,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-2.694143194127696e-13,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.8624267578125,282.05255126953125,289.78369140625,287.1265563964844,283.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-7.593064089810031e-13,-1.360364278202152e-17,7.593199615081595e-13,1.8442699624421355e-12,0.0,0.0,0.0,0.0,60.0,6.093046067690011e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.8373107910156,282.0487060546875,289.78369140625,287.1265563964844,283.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366816687533245e-17,6.480043281478779e-13,-1.518683291103218e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.775029876531335e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.8373107910156,282.0487060546875,289.78369140625,287.1265563964844,283.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366816687533245e-17,6.480043281478779e-13,-1.518683291103218e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.775029876531335e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-2.558423308277047e-13,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-2.6941486151385585e-13,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-1.9898911348976289e-13,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-2.694143194127696e-13,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.8135070800781,282.04217529296875,289.78369140625,287.1265563964844,283.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-7.593064089810031e-13,-1.360364278202152e-17,7.593199615081595e-13,1.8442699624421355e-12,0.0,0.0,0.0,0.0,60.0,5.482454980665352e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-2.558423308277047e-13,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-2.6941486151385585e-13,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-1.9898911348976289e-13,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-2.694143194127696e-13,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.8135070800781,282.04217529296875,289.78369140625,287.1265563964844,283.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-7.593064089810031e-13,-1.360364278202152e-17,7.593199615081595e-13,1.8442699624421355e-12,0.0,0.0,0.0,0.0,60.0,5.482454980665352e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.80206298828125,282.0378112792969,289.78369140625,287.1265563964844,283.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366815860352633e-17,6.480043281478779e-13,-1.518683291103218e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,5.343277280189795e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-2.558423308277047e-13,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-2.6941486151385585e-13,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-1.9898911348976289e-13,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-2.694143194127696e-13,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.7909851074219,282.0326843261719,289.78369140625,287.1265563964844,283.51318359375,0.0,0.0,0.0,0.0,1.0,1.0,1.8961976086528946e-12,1.590194839756847e-17,-1.896213654845047e-12,6.181280313988236e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.210316430748208e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.7698059082031,282.0199584960937,289.78369140625,287.1265563964844,283.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366815860352633e-17,6.480043823579862e-13,-1.518683291103218e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.947263278154424e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.7698059082031,282.0199584960937,289.78369140625,287.1265563964844,283.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366815860352633e-17,6.480043823579862e-13,-1.518683291103218e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.947263278154424e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-2.558423308277047e-13,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-2.6941486151385585e-13,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-1.9898911348976289e-13,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-2.694143194127696e-13,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.75,282.0038146972656,289.78369140625,287.1265563964844,283.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-7.593064089810031e-13,-1.360364278202152e-17,7.593199615081595e-13,1.8442699624421355e-12,0.0,0.0,0.0,0.0,60.0,4.699656983575551e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-2.558423308277047e-13,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-2.6941486151385585e-13,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-1.9898911348976289e-13,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-2.694143194127696e-13,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.75,282.0038146972656,289.78369140625,287.1265563964844,283.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-7.593064089810031e-13,-1.360364278202152e-17,7.593199615081595e-13,1.8442699624421355e-12,0.0,0.0,0.0,0.0,60.0,4.699656983575551e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-2.558423308277047e-13,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-2.6941486151385585e-13,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-1.9898911348976289e-13,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-2.694143194127696e-13,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.73291015625,281.9877624511719,289.78369140625,287.1265563964844,283.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-7.593064089810031e-13,-1.360364278202152e-17,7.593199615081595e-13,1.8442699624421355e-12,0.0,0.0,0.0,0.0,60.0,4.465664005692815e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-2.558423308277047e-13,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-2.6941486151385585e-13,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-1.9898911348976289e-13,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-2.694143194127696e-13,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.73291015625,281.9877624511719,289.78369140625,287.1265563964844,283.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-7.593064089810031e-13,-1.360364278202152e-17,7.593199615081595e-13,1.8442699624421355e-12,0.0,0.0,0.0,0.0,60.0,4.465664005692815e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.7197265625,281.9753723144531,289.78369140625,287.1265563964844,283.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366816687533245e-17,6.480043823579862e-13,-1.518683291103218e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.242861450620694e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.7197265625,281.9753723144531,289.78369140625,287.1265563964844,283.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366816687533245e-17,6.480043823579862e-13,-1.518683291103218e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.242861450620694e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.7144775390625,281.970458984375,289.78369140625,287.1265563964844,283.5145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366816687533245e-17,6.480043823579862e-13,-1.518683291103218e-12,0.0,0.0,0.0,0.0,60.0,4.136951702093938e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.7101135253906,281.9663391113281,289.78369140625,287.1265563964844,283.5146484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.03649161507003e-13,-1.2985229321187077e-17,7.036621719330729e-13,1.6279337632704033e-13,0.0,0.0,0.0,0.0,60.0,4.033768163935747e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-2.558423308277047e-13,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-2.6941486151385585e-13,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-1.9898911348976289e-13,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-2.694143194127696e-13,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.7038269042969,281.96044921875,289.78369140625,287.1265563964844,283.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3591554017553538e-12,-1.032549623597182e-17,3.359165593255775e-12,-4.174187471367441e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.831496997008799e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-2.558423308277047e-13,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-2.6941486151385585e-13,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-1.9898911348976289e-13,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-2.694143194127696e-13,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.7038269042969,281.96044921875,289.78369140625,287.1265563964844,283.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3591554017553538e-12,-1.032549623597182e-17,3.359165593255775e-12,-4.174187471367441e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.831496997008799e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.7005615234375,281.9573669433594,289.78369140625,287.1265563964844,283.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.03649161507003e-13,-1.2985229321187077e-17,7.036621719330729e-13,1.6279337632704033e-13,0.0,0.0,0.0,0.0,60.0,3.6403844205779023e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.7005615234375,281.9573669433594,289.78369140625,287.1265563964844,283.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.03649161507003e-13,-1.2985229321187077e-17,7.036621719330729e-13,1.6279337632704033e-13,0.0,0.0,0.0,0.0,60.0,3.6403844205779023e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.70001220703125,281.95684814453125,289.78369140625,287.1265563964844,283.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366815860352633e-17,6.480043823579862e-13,-1.518683291103218e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.458995706751012e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.70001220703125,281.95684814453125,289.78369140625,287.1265563964844,283.515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366815860352633e-17,6.480043823579862e-13,-1.518683291103218e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.458995706751012e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.701904296875,281.9586486816406,289.78369140625,287.1265563964844,283.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-7.03649161507003e-13,-1.2985228494006464e-17,7.036621719330729e-13,1.6279337632704033e-13,0.0,0.0,0.0,0.0,60.0,3.2867089885257883e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.701904296875,281.9586486816406,289.78369140625,287.1265563964844,283.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-7.03649161507003e-13,-1.2985228494006464e-17,7.036621719330729e-13,1.6279337632704033e-13,0.0,0.0,0.0,0.0,60.0,3.2867089885257883e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.70367431640625,281.9602966308594,289.78369140625,287.1265563964844,283.51568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.303498100071245e-12,-9.707082775137376e-18,3.3035078578907973e-12,-5.855664043930009e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.206527480870136e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
