time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183360,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.7059326171875,281.9624328613281,289.78369140625,287.1265563964844,283.51580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366815860352633e-17,6.480043823579862e-13,-1.518683291103218e-12,0.0,0.0,0.0,0.0,60.0,3.1267124995792983e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-2.558423308277047e-13,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-2.6941486151385585e-13,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-1.9898911348976289e-13,298.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-2.694143194127696e-13,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.7118225097656,281.96795654296875,289.78369140625,287.1265563964844,283.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3591554017553538e-12,-1.0325495408791208e-17,3.359165593255775e-12,-4.174187471367441e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.9706216082558967e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-2.558423308277047e-13,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-2.6941486151385585e-13,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-1.9898911348976289e-13,298.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-2.694143194127696e-13,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.7118225097656,281.96795654296875,289.78369140625,287.1265563964844,283.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.3591554017553538e-12,-1.0325495408791208e-17,3.359165593255775e-12,-4.174187471367441e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.9706216082558967e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.71929931640625,281.9749755859375,289.78369140625,287.1265563964844,283.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.923347749792196e-13,-1.1748402399518188e-17,5.923465385727914e-13,-3.200159972086003e-12,0.0,0.0,0.0,0.0,60.0,2.822405349434121e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.71929931640625,281.9749755859375,289.78369140625,287.1265563964844,283.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.923347749792196e-13,-1.1748402399518188e-17,5.923465385727914e-13,-3.200159972086003e-12,0.0,0.0,0.0,0.0,60.0,2.822405349434121e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.72802734375,281.9831848144531,289.78369140625,287.1265563964844,283.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.036512214911309e-13,1.918009494361817e-17,7.036320311126776e-13,1.6282288017865917e-13,0.0,0.0,0.0,0.0,60.0,2.6819523100130027e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.72802734375,281.9831848144531,289.78369140625,287.1265563964844,283.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.036512214911309e-13,1.918009494361817e-17,7.036320311126776e-13,1.6282288017865917e-13,0.0,0.0,0.0,0.0,60.0,2.6819523100130027e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-2.558423308277047e-13,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-2.6941486151385585e-13,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-1.9898911348976289e-13,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-2.694143194127696e-13,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.7377624511719,281.9923095703125,289.78369140625,287.1265563964844,283.5165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-7.593064089810031e-13,-1.3603641127660296e-17,7.593200157182678e-13,1.8442699624421355e-12,0.0,0.0,0.0,0.0,60.0,2.54722181125544e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-2.558423308277047e-13,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-2.6941486151385585e-13,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-1.9898911348976289e-13,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-2.694143194127696e-13,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.7377624511719,281.9923095703125,289.78369140625,287.1265563964844,283.5165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-7.593064089810031e-13,-1.3603641127660296e-17,7.593200157182678e-13,1.8442699624421355e-12,0.0,0.0,0.0,0.0,60.0,2.54722181125544e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-2.558423308277047e-13,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-2.6941486151385585e-13,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-1.9898911348976289e-13,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-2.694143194127696e-13,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.7428894042969,281.99713134765625,289.78369140625,287.1265563964844,283.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366815860352633e-17,6.480043823579862e-13,-1.518683291103218e-12,0.0,0.0,0.0,0.0,60.0,2.483459184077219e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.7481689453125,282.0021057128906,289.78369140625,287.1265563964844,283.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-5.923347749792196e-13,-1.1748403226698801e-17,5.923465385727914e-13,-3.200159972086003e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4215614757849835e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.7590026855469,282.01226806640625,289.78369140625,287.1265563964844,283.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.03649161507003e-13,-1.2985229321187077e-17,7.036621719330729e-13,1.6279337632704033e-13,0.0,0.0,0.0,0.0,60.0,2.3006994069874054e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.7590026855469,282.01226806640625,289.78369140625,287.1265563964844,283.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.03649161507003e-13,-1.2985229321187077e-17,7.036621719330729e-13,1.6279337632704033e-13,0.0,0.0,0.0,0.0,60.0,2.3006994069874054e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.7699279785156,282.02252197265625,289.78369140625,287.1265563964844,283.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-7.03649161507003e-13,-1.2985229321187077e-17,7.036621719330729e-13,1.6279337632704033e-13,0.0,0.0,0.0,0.0,60.0,2.18624563785852e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.7699279785156,282.02252197265625,289.78369140625,287.1265563964844,283.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-7.03649161507003e-13,-1.2985229321187077e-17,7.036621719330729e-13,1.6279337632704033e-13,0.0,0.0,0.0,0.0,60.0,2.18624563785852e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.7806701660156,282.0326232910156,289.78369140625,287.1265563964844,283.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366816687533245e-17,6.480043823579862e-13,-1.518683291103218e-12,0.0,0.0,0.0,0.0,60.0,2.0778011275979225e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.7806701660156,282.0326232910156,289.78369140625,287.1265563964844,283.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366816687533245e-17,6.480043823579862e-13,-1.518683291103218e-12,0.0,0.0,0.0,0.0,60.0,2.0778011275979225e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.7909851074219,282.04229736328125,289.78369140625,287.1265563964844,283.51727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.03649161507003e-13,-1.2985229321187077e-17,7.036621719330729e-13,1.6279337632704033e-13,0.0,0.0,0.0,0.0,60.0,1.9739318304345943e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.7909851074219,282.04229736328125,289.78369140625,287.1265563964844,283.51727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.03649161507003e-13,-1.2985229321187077e-17,7.036621719330729e-13,1.6279337632704033e-13,0.0,0.0,0.0,0.0,60.0,1.9739318304345943e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.7958374023437,282.046875,289.78369140625,287.1265563964844,283.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366816687533245e-17,6.480043823579862e-13,-1.518683291103218e-12,0.0,0.0,0.0,0.0,60.0,1.925424385262886e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.8005065917969,282.0512390136719,289.78369140625,287.1265563964844,283.51739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.03649161507003e-13,-1.2985229321187077e-17,7.036621719330729e-13,1.6279337632704033e-13,0.0,0.0,0.0,0.0,60.0,1.878224225038139e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.8089904785156,282.0592041015625,289.78369140625,287.1265563964844,283.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366816687533245e-17,6.480043823579862e-13,-1.518683291103218e-12,0.0,0.0,0.0,0.0,60.0,1.7859596255220822e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.8089904785156,282.0592041015625,289.78369140625,287.1265563964844,283.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366816687533245e-17,6.480043823579862e-13,-1.518683291103218e-12,0.0,0.0,0.0,0.0,60.0,1.7859596255220822e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-5.116846616554094e-13,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-5.388297230277117e-13,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-3.979782269795257e-13,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-5.388286388255392e-13,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-2.555956965175077e-12,283.8910217285156,294.1499938964844,283.8161315917969,282.06591796875,289.78369140625,287.1265563964844,283.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.414812486599028e-12,-1.0943909696806265e-17,3.414823545461188e-12,-2.4927106819644385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6985729871521471e-06,-0.0,-2.0267154052839512e-24,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-5.116846616554094e-13,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-5.388297230277117e-13,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-3.979782269795257e-13,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-5.388286388255392e-13,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-2.555956965175077e-12,283.8910217285156,294.1499938964844,283.8161315917969,282.06591796875,289.78369140625,287.1265563964844,283.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.414812486599028e-12,-1.0943909696806265e-17,3.414823545461188e-12,-2.4927106819644385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6985729871521471e-06,-0.0,-2.0267154052839512e-24,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.8216552734375,282.07110595703125,289.78369140625,287.1265563964844,283.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366816687533245e-17,6.480043823579862e-13,-1.518683291103218e-12,0.0,0.0,0.0,0.0,60.0,1.6153786646100343e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.8216552734375,282.07110595703125,289.78369140625,287.1265563964844,283.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366816687533245e-17,6.480043823579862e-13,-1.518683291103218e-12,0.0,0.0,0.0,0.0,60.0,1.6153786646100343e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.8252258300781,282.074462890625,289.78369140625,287.1265563964844,283.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.303498100071245e-12,-9.707083602317989e-18,3.3035078578907973e-12,-5.855664043930009e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7091894051191048e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.8252258300781,282.074462890625,289.78369140625,287.1265563964844,283.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.303498100071245e-12,-9.707083602317989e-18,3.3035078578907973e-12,-5.855664043930009e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7091894051191048e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.82623291015625,282.07537841796875,289.78369140625,287.1265563964844,283.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.303498100071245e-12,-9.7070844294986e-18,3.3035078578907973e-12,-5.855664043930009e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4662059584225062e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.8266296386719,282.0757751464844,289.78369140625,287.1265563964844,283.5179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-3.2478410152275705e-12,-9.088670968664157e-18,3.247849905685385e-12,-7.537141050173446e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2584513342517312e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.82550048828125,282.07470703125,289.78369140625,287.1265563964844,283.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-7.03649161507003e-13,-1.2985229321187077e-17,7.036621719330729e-13,1.6279337632704033e-13,0.0,0.0,0.0,0.0,60.0,1.113136249841773e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.82550048828125,282.07470703125,289.78369140625,287.1265563964844,283.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-7.03649161507003e-13,-1.2985229321187077e-17,7.036621719330729e-13,1.6279337632704033e-13,0.0,0.0,0.0,0.0,60.0,1.113136249841773e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-2.558423308277047e-13,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-2.6941486151385585e-13,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-1.9898911348976289e-13,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-2.694143194127696e-13,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.82159423828125,282.071044921875,289.78369140625,287.1265563964844,283.5180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-7.036512214911309e-13,1.9180093289256944e-17,7.036320311126776e-13,1.6282288017865917e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6970426486295764e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,-2.558423308277047e-13,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,-2.6941486151385585e-13,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,-1.9898911348976289e-13,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,-2.694143194127696e-13,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,-1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.82159423828125,282.071044921875,289.78369140625,287.1265563964844,283.5180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-7.036512214911309e-13,1.9180093289256944e-17,7.036320311126776e-13,1.6282288017865917e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6970426486295764e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.8146057128906,282.0644836425781,289.78369140625,287.1265563964844,283.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366816687533245e-17,6.480043823579862e-13,-1.518683291103218e-12,0.0,0.0,0.0,0.0,60.0,1.497035214015341e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.8146057128906,282.0644836425781,289.78369140625,287.1265563964844,283.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366816687533245e-17,6.480043823579862e-13,-1.518683291103218e-12,0.0,0.0,0.0,0.0,60.0,1.497035214015341e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.8042297363281,282.05474853515625,289.78369140625,287.1265563964844,283.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366815860352633e-17,6.480043823579862e-13,-1.518683291103218e-12,0.0,0.0,0.0,0.0,60.0,1.5101861663424645e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.8042297363281,282.05474853515625,289.78369140625,287.1265563964844,283.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366815860352633e-17,6.480043823579862e-13,-1.518683291103218e-12,0.0,0.0,0.0,0.0,60.0,1.5101861663424645e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.7976989746094,282.0486145019531,289.78369140625,287.1265563964844,283.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.2366815860352633e-17,6.480043823579862e-13,-1.518683291103218e-12,0.0,0.0,0.0,0.0,60.0,1.60273771143693e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,2.558423308277047e-13,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6941486151385585e-13,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.9898911348976289e-13,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.694143194127696e-13,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,1.2779784825875384e-12,283.8910217285156,294.1499938964844,283.79022216796875,282.04156494140625,289.78369140625,287.1265563964844,283.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.03649161507003e-13,-1.2985229321187077e-17,7.036621719330729e-13,1.6279337632704033e-13,0.0,0.0,0.0,0.0,60.0,1.493320951340138e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
