time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185820,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.772216796875,282.0246887207031,289.78369140625,287.1265563964844,283.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.236681503317202e-17,6.480043823579862e-13,-1.518683291103218e-12,0.0,0.0,0.0,0.0,60.0,1.01865600754536e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,0.0,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,0.0,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,0.0,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,0.0,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,0.0,283.8910217285156,294.1499938964844,283.772216796875,282.0246887207031,289.78369140625,287.1265563964844,283.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-6.479919682431112e-13,-1.236681503317202e-17,6.480043823579862e-13,-1.518683291103218e-12,0.0,0.0,0.0,0.0,60.0,1.01865600754536e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,1.7624977033392495e-09,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,1.855998910116341e-09,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.3708360002695483e-09,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,1.8559953574026622e-09,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,8.803993978290237e-09,283.8910217285156,294.1499938964844,283.75,282.0038146972656,289.78369140625,287.1265563964844,283.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.8784430011464792e-08,2.34806494587474e-14,1.878440691882588e-08,-4.298131273117178e-08,0.0,0.0,0.0,-1.058069756254554e-07,60.0,2.9210302727733506e-06,-0.0,-2.404612717202672e-17,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,1.7624977033392495e-09,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,1.855998910116341e-09,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.3708360002695483e-09,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,1.8559953574026622e-09,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,8.803993978290237e-09,283.8910217285156,294.1499938964844,283.75,282.0038146972656,289.78369140625,287.1265563964844,283.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.8784430011464792e-08,2.34806494587474e-14,1.878440691882588e-08,-4.298131273117178e-08,0.0,0.0,0.0,-1.058069756254554e-07,60.0,2.9210302727733506e-06,-0.0,-2.404612717202672e-17,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,1.849126007869017e-08,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,1.947222827425321e-08,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.4382137258905914e-08,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,1.9472190970759584e-08,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,9.23671734653908e-08,283.8910217285156,294.1499938964844,283.7240295410156,281.9794311523437,289.78369140625,287.1265563964844,283.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.970837075759846e-07,2.465081361691796e-13,1.970834517805997e-07,-4.5094085976415954e-07,0.0,0.0,0.0,-1.110121957026422e-06,60.0,1.866941420303192e-05,-0.0,-2.646799236217818e-15,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.0,0.0,1.849126007869017e-08,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,1.947222827425321e-08,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,1.4382137258905914e-08,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,1.9472190970759584e-08,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98126220703125,0.0,0.0,9.23671734653908e-08,283.8910217285156,294.1499938964844,283.7240295410156,281.9794311523437,289.78369140625,287.1265563964844,283.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.970837075759846e-07,2.465081361691796e-13,1.970834517805997e-07,-4.5094085976415954e-07,0.0,0.0,0.0,-1.110121957026422e-06,60.0,1.866941420303192e-05,-0.0,-2.646799236217818e-15,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835510253906,0.0,0.0,2.536269789743528e-07,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6708198674896266e-07,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854736328125,0.0,0.0,1.972660754745448e-07,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.670814751581929e-07,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9812927246094,0.0,0.0,1.2669124771491624e-06,283.8910522460937,294.1499938964844,283.6951599121094,281.9523010253906,289.7836608886719,287.1265563964844,283.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.7024241262552096e-06,3.3800527481087084e-12,2.702420715650078e-06,-6.183830919326283e-06,0.0,0.0,0.0,-1.522198726888746e-05,60.0,0.0001773691910784,-0.0,-4.979421822787211e-13,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835510253906,0.0,0.0,2.536269789743528e-07,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,2.6708198674896266e-07,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854736328125,0.0,0.0,1.972660754745448e-07,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,2.670814751581929e-07,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9812927246094,0.0,0.0,1.2669124771491624e-06,283.8910522460937,294.1499938964844,283.6951599121094,281.9523010253906,289.7836608886719,287.1265563964844,283.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.7024241262552096e-06,3.3800527481087084e-12,2.702420715650078e-06,-6.183830919326283e-06,0.0,0.0,0.0,-1.522198726888746e-05,60.0,0.0001773691910784,-0.0,-4.979421822787211e-13,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835510253906,0.0,0.0,3.981576810474509e-07,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,4.1928009864022897e-07,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854736328125,0.0,0.0,3.0967919428803725e-07,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9819641113281,0.0,0.0,4.192792744106555e-07,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9812927246094,0.0,0.0,1.988869371416513e-06,283.8910522460937,294.1499938964844,283.6797180175781,281.93780517578125,289.7836608886719,287.1265869140625,283.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2425235733389854e-06,5.3063321965585156e-12,4.242518116370775e-06,-9.707898243505042e-06,0.0,0.0,0.0,-2.389690780546516e-05,60.0,0.0003155480953864,-0.0,-1.227151518422287e-12,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.98358154296875,0.0,0.0,6.939571903785691e-07,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833984375,0.0,0.0,7.307718874471902e-07,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9855041503906,0.0,0.0,5.397462246037321e-07,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.98199462890625,0.0,0.0,7.307704663617187e-07,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9813232421875,0.0,0.0,3.4664412851270754e-06,283.89111328125,294.1499938964844,283.6636047363281,281.92266845703125,289.7835998535156,287.12664794921875,283.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.3942642302426975e-06,9.248412799478524e-12,7.39425513529568e-06,-1.6919906556722708e-05,0.0,0.0,0.0,-4.164979327470064e-05,60.0,0.0004858188331127,-0.0,-3.727806691805613e-12,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9837341308594,0.0,0.0,1.8818159333022777e-06,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835510253906,0.0,0.0,1.981647073989734e-06,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.98565673828125,0.0,0.0,1.463639364374103e-06,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9821472167969,0.0,0.0,1.9816432086372515e-06,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9814758300781,0.0,0.0,9.400009730597958e-06,283.891357421875,294.1499938964844,283.6295471191406,281.89068603515625,289.7832946777344,287.1268615722656,283.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.005102942348458e-05,2.507888861857932e-11,2.005100395763293e-05,-4.5881799451308325e-05,0.0,0.0,0.0,-0.00011294176511,60.0,0.0008991436916403,-0.0,-2.741209863266203e-11,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9837341308594,0.0,0.0,1.8818159333022777e-06,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835510253906,0.0,0.0,1.981647073989734e-06,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.98565673828125,0.0,0.0,1.463639364374103e-06,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9821472167969,0.0,0.0,1.9816432086372515e-06,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9814758300781,0.0,0.0,9.400009730597958e-06,283.891357421875,294.1499938964844,283.6295471191406,281.89068603515625,289.7832946777344,287.1268615722656,283.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.005102942348458e-05,2.507888861857932e-11,2.005100395763293e-05,-4.5881799451308325e-05,0.0,0.0,0.0,-0.00011294176511,60.0,0.0008991436916403,-0.0,-2.741209863266203e-11,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9839172363281,0.0,0.0,3.4022841646219604e-06,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9837646484375,0.0,0.0,3.582776571420254e-06,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9858703613281,0.0,0.0,2.646229404490441e-06,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9823303222656,0.0,0.0,3.5827695228363154e-06,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9816589355469,0.0,0.0,1.6995021724142134e-05,283.89166259765625,294.1499938964844,283.5932006835937,281.8565673828125,289.7829284667969,287.1271667480469,283.5187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.625182216637768e-05,4.534207037609761e-11,3.625177487265319e-05,-8.295330189866945e-05,0.0,0.0,0.0,-0.0002041962288785,60.0,0.0013904917286708,-0.0,-8.960435865512649e-11,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9839172363281,0.0,0.0,3.4022841646219604e-06,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9837646484375,0.0,0.0,3.582776571420254e-06,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9858703613281,0.0,0.0,2.646229404490441e-06,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9823303222656,0.0,0.0,3.5827695228363154e-06,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9816589355469,0.0,0.0,1.6995021724142134e-05,283.89166259765625,294.1499938964844,283.5932006835937,281.8565673828125,289.7829284667969,287.1271667480469,283.5187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.625182216637768e-05,4.534207037609761e-11,3.625177487265319e-05,-8.295330189866945e-05,0.0,0.0,0.0,-0.0002041962288785,60.0,0.0013904917286708,-0.0,-8.960435865512649e-11,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9844970703125,0.0,0.0,5.6581789067422505e-06,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9843139648437,0.0,0.0,5.958347628620686e-06,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9864501953125,0.0,0.0,4.400820216687862e-06,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.98291015625,0.0,0.0,5.958336259936914e-06,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.98223876953125,0.0,0.0,2.8263624699320644e-05,283.892578125,294.1499938964844,283.5548095703125,281.82049560546875,289.78173828125,287.1278686523437,283.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-6.028873031027615e-05,7.540632701585892e-11,6.028865755070001e-05,-0.0001379557943437,0.0,0.0,0.0,-0.0003395893145352,60.0,0.0011797593906521,-0.0,-2.4782287333380277e-10,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9844970703125,0.0,0.0,5.6581789067422505e-06,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9843139648437,0.0,0.0,5.958347628620686e-06,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9864501953125,0.0,0.0,4.400820216687862e-06,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.98291015625,0.0,0.0,5.958336259936914e-06,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.98223876953125,0.0,0.0,2.8263624699320644e-05,283.892578125,294.1499938964844,283.5548095703125,281.82049560546875,289.78173828125,287.1278686523437,283.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-6.028873031027615e-05,7.540632701585892e-11,6.028865755070001e-05,-0.0001379557943437,0.0,0.0,0.0,-0.0003395893145352,60.0,0.0011797593906521,-0.0,-2.4782287333380277e-10,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,8.539909686078317e-06,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9852600097656,0.0,0.0,8.992955372377764e-06,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9874267578125,0.0,0.0,6.642173502768856e-06,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9838256835937,0.0,0.0,8.99293809197843e-06,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9831848144531,0.0,0.0,4.265839015715756e-05,283.89404296875,294.1499938964844,283.5145263671875,281.7826538085937,289.7796936035156,287.1288452148437,283.51885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.099411545321344e-05,1.1381113412811672e-10,9.099399903789164e-05,-0.0002082173596136,0.0,0.0,0.0,-0.0005125440657138,60.0,0.0002984915336128,-0.0,-5.645398037934513e-10,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9854431152344,0.0,0.0,8.539909686078317e-06,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9852600097656,0.0,0.0,8.992955372377764e-06,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9874267578125,0.0,0.0,6.642173502768856e-06,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9838256835937,0.0,0.0,8.99293809197843e-06,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9831848144531,0.0,0.0,4.265839015715756e-05,283.89404296875,294.1499938964844,283.5145263671875,281.7826538085937,289.7796936035156,287.1288452148437,283.51885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.099411545321344e-05,1.1381113412811672e-10,9.099399903789164e-05,-0.0002082173596136,0.0,0.0,0.0,-0.0005125440657138,60.0,0.0002984915336128,-0.0,-5.645398037934513e-10,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.98638916015625,0.0,0.0,1.1292911949567497e-05,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9862060546875,0.0,0.0,1.1892005204572342e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9884033203125,0.0,0.0,8.783404155110475e-06,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9847717285156,0.0,0.0,1.1891982467204798e-05,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.984130859375,0.0,0.0,5.6410131946904585e-05,283.8954467773437,294.1499938964844,283.4937438964844,281.7631530761719,289.7773742675781,287.1292724609375,283.5188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001203275169245,1.5049998747240778e-10,0.0001203273641294,-0.0002753397275228,0.0,0.0,0.0,-0.0006777708767913,60.0,-0.0009389156475663,-0.0,-9.87187998013894e-10,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9878845214844,0.0,0.0,1.5151305888139175e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9877014160156,0.0,0.0,1.5955087292240933e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9899597167969,0.0,0.0,1.1784387424995655e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9862365722656,0.0,0.0,1.5955058188410476e-05,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.98565673828125,0.0,0.0,7.568349974462762e-05,283.8974914550781,294.1499938964844,283.4725952148437,281.7432861328125,289.7734069824219,287.1291809082031,283.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001614391512703,2.0192053584722203e-10,0.0001614389620954,-0.0003694136103149,0.0,0.0,0.0,-0.0009093412663787,60.0,-0.0030044454615563,-0.0,-1.777002767155977e-09,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9930114746094,0.0,0.0,2.784855678328313e-05,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9927978515625,0.0,0.0,2.9325934519874863e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9952697753906,0.0,0.0,2.1660058337147348e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9913024902344,0.0,0.0,2.932587813120336e-05,298.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.99078369140625,0.0,0.0,0.0001391085679642,283.9032897949219,294.1499938964844,283.42919921875,281.7025451660156,289.75634765625,287.1220397949219,283.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002967294130939,3.7113545570122137e-10,0.0002967290347442,-0.0006789924227632,0.0,0.0,0.0,-0.0016713943332433,60.0,-0.011338454671204,-0.0,-6.003345820460026e-09,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9930114746094,0.0,0.0,2.784855678328313e-05,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9927978515625,0.0,0.0,2.9325934519874863e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9952697753906,0.0,0.0,2.1660058337147348e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9913024902344,0.0,0.0,2.932587813120336e-05,298.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.99078369140625,0.0,0.0,0.0001391085679642,283.9032897949219,294.1499938964844,283.42919921875,281.7025451660156,289.75634765625,287.1220397949219,283.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002967294130939,3.7113545570122137e-10,0.0002967290347442,-0.0006789924227632,0.0,0.0,0.0,-0.0016713943332433,60.0,-0.011338454671204,-0.0,-6.003345820460026e-09,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0007629394531,0.0,0.0,4.540975714917295e-05,298.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.00048828125,0.0,0.0,4.781876123161055e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0033264160156,0.0,0.0,3.531881156959571e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9989318847656,0.0,0.0,4.781866664416157e-05,298.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.99859619140625,0.0,0.0,0.0002268299140268,283.9081726074219,294.1499938964844,283.38458251953125,281.6606140136719,289.7184753417969,287.0928039550781,283.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005026940489187,6.240506444932237e-10,0.0005026934086345,-0.0011379459174349,0.0,0.0,0.0,-0.0028286608867347,60.0,-0.0290972553193569,-0.0,-1.596195886577334e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0007629394531,0.0,0.0,4.540975714917295e-05,298.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.00048828125,0.0,0.0,4.781876123161055e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0033264160156,0.0,0.0,3.531881156959571e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9989318847656,0.0,0.0,4.781866664416157e-05,298.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.99859619140625,0.0,0.0,0.0002268299140268,283.9081726074219,294.1499938964844,283.38458251953125,281.6606140136719,289.7184753417969,287.0928039550781,283.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005026940489187,6.240506444932237e-10,0.0005026934086345,-0.0011379459174349,0.0,0.0,0.0,-0.0028286608867347,60.0,-0.0290972553193569,-0.0,-1.596195886577334e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.003173828125,0.0,0.0,9.013704402605072e-05,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0028991699219,0.0,0.0,9.491884702583776e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0058288574219,0.0,0.0,7.010681292740628e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0013732910156,0.0,0.0,9.49186651268974e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0010681152344,0.0,0.0,0.0004502508090808,283.9131164550781,294.1499938964844,283.3388977050781,281.6177062988281,289.6553955078125,287.0425109863281,283.51904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004132059693802,6.895649606875053e-10,0.0004132052708882,-0.0013996716588735,0.0,0.0,0.0,-0.0024275667965412,60.0,-0.0478696227073669,-0.0,-6.289183573926493e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.003173828125,0.0,0.0,9.013704402605072e-05,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0028991699219,0.0,0.0,9.491884702583776e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0058288574219,0.0,0.0,7.010681292740628e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0013732910156,0.0,0.0,9.49186651268974e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0010681152344,0.0,0.0,0.0004502508090808,283.9131164550781,294.1499938964844,283.3388977050781,281.6177062988281,289.6553955078125,287.0425109863281,283.51904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004132059693802,6.895649606875053e-10,0.0004132052708882,-0.0013996716588735,0.0,0.0,0.0,-0.0024275667965412,60.0,-0.0478696227073669,-0.0,-6.289183573926493e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.001708984375,0.0,0.0,9.004446474136785e-05,298.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0014343261719,0.0,0.0,9.48213564697653e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.00439453125,0.0,0.0,7.003481005085632e-05,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9999084472656,0.0,0.0,9.482117457082496e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9996032714844,0.0,0.0,0.0004497883783187,283.908447265625,294.1499938964844,283.2923889160156,281.57403564453125,289.57550048828125,286.98541259765625,283.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007178108789958,8.802772955007751e-10,0.0007178100058808,-0.0015964523190632,0.0,0.0,0.0,-0.0040450054220855,60.0,-0.0890219807624816,-0.0,-6.276268749161319e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.001708984375,0.0,0.0,9.004446474136785e-05,298.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0014343261719,0.0,0.0,9.48213564697653e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.00439453125,0.0,0.0,7.003481005085632e-05,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9999084472656,0.0,0.0,9.482117457082496e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9996032714844,0.0,0.0,0.0004497883783187,283.908447265625,294.1499938964844,283.2923889160156,281.57403564453125,289.57550048828125,286.98541259765625,283.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007178108789958,8.802772955007751e-10,0.0007178100058808,-0.0015964523190632,0.0,0.0,0.0,-0.0040450054220855,60.0,-0.0890219807624816,-0.0,-6.276268749161319e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.009521484375,0.0,0.0,3.856728653772734e-05,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0092163085937,0.0,0.0,4.0613293094793335e-05,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0125427246094,0.0,0.0,2.999687239935156e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0075988769531,0.0,0.0,4.061321669723839e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.00750732421875,0.0,0.0,0.0001926505647134,283.9205627441406,294.1499938964844,283.2688903808594,281.5519714355469,289.5285339355469,286.9601745605469,283.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008464477141387,9.50187706294514e-10,0.0008464467246085,-0.0016516108298674,0.0,0.0,0.0,-0.0047012870199978,60.0,-0.1143003106117248,-0.0,-1.1513979103483509e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0093688964844,0.0,0.0,9.003743616631255e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0090637207031,0.0,0.0,9.481395682087168e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.012451171875,0.0,0.0,7.002933853073046e-05,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0074157714844,0.0,0.0,9.481377492193133e-05,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0073547363281,0.0,0.0,0.000449753308203,283.9205017089844,294.1499938964844,283.2452697753906,281.52978515625,289.5096130371094,286.9272155761719,283.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008325192611664,9.864496997025183e-10,0.0008325182716362,-0.0017608723137527,0.0,0.0,0.0,-0.0046696616336703,60.0,-0.106411300599575,-0.0,-6.27528464747229e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0150756835937,0.0,0.0,9.02772881090641e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0147399902344,0.0,0.0,9.506652713753284e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0183410644531,0.0,0.0,7.02158868080005e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0130615234375,0.0,0.0,9.506634523859248e-05,298.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0130920410156,0.0,0.0,0.0004509513964876,283.9273376464844,294.1499938964844,283.19775390625,281.4851379394531,289.39630126953125,286.820556640625,283.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008476377697661,1.2978522700990423e-09,0.0008476364309899,-0.0025644314009696,0.0,0.0,0.0,-0.0048866448923945,60.0,-0.11929252743721,-0.0,-6.308762579010363e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0150756835937,0.0,0.0,9.02772881090641e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0147399902344,0.0,0.0,9.506652713753284e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0183410644531,0.0,0.0,7.02158868080005e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0130615234375,0.0,0.0,9.506634523859248e-05,298.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0130920410156,0.0,0.0,0.0004509513964876,283.9273376464844,294.1499938964844,283.19775390625,281.4851379394531,289.39630126953125,286.820556640625,283.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008476377697661,1.2978522700990423e-09,0.0008476364309899,-0.0025644314009696,0.0,0.0,0.0,-0.0048866448923945,60.0,-0.11929252743721,-0.0,-6.308762579010363e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9924621582031,0.0,0.0,9.040296572493388e-05,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9921875,0.0,0.0,9.51988695305772e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9950561523437,0.0,0.0,7.031363929854706e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9906921386719,0.0,0.0,9.519869490759449e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9903869628906,0.0,0.0,0.0004515791952144,283.89630126953125,294.1499938964844,283.1499938964844,281.4403076171875,289.27996826171875,286.6807861328125,283.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014069742755964,2.013288202817876e-09,0.0014069721801206,-0.0038859674241393,0.0,0.0,0.0,-0.0080221612006425,60.0,-0.2372219711542129,-0.0,-6.326335721951183e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9924621582031,0.0,0.0,9.040296572493388e-05,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9921875,0.0,0.0,9.51988695305772e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9950561523437,0.0,0.0,7.031363929854706e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9906921386719,0.0,0.0,9.519869490759449e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9903869628906,0.0,0.0,0.0004515791952144,283.89630126953125,294.1499938964844,283.1499938964844,281.4403076171875,289.27996826171875,286.6807861328125,283.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014069742755964,2.013288202817876e-09,0.0014069721801206,-0.0038859674241393,0.0,0.0,0.0,-0.0080221612006425,60.0,-0.2372219711542129,-0.0,-6.326335721951183e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9874572753906,0.0,0.0,9.09208829398267e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9871826171875,0.0,0.0,9.574426076142116e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9900207519531,0.0,0.0,7.07164581399411e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9856872558594,0.0,0.0,9.574408613843843e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98541259765625,0.0,0.0,0.0004541663220152,283.89080810546875,294.1499938964844,283.1022644042969,281.3954467773437,289.1810607910156,286.468017578125,283.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687725105322,2.214072924999755e-09,0.0009687702986411,-0.0048520099371671,0.0,0.0,0.0,-0.0059103625826537,60.0,-0.2632067799568176,-0.0,-6.399024954362177e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9874572753906,0.0,0.0,9.09208829398267e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9871826171875,0.0,0.0,9.574426076142116e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9900207519531,0.0,0.0,7.07164581399411e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9856872558594,0.0,0.0,9.574408613843843e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98541259765625,0.0,0.0,0.0004541663220152,283.89080810546875,294.1499938964844,283.1022644042969,281.3954467773437,289.1810607910156,286.468017578125,283.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687725105322,2.214072924999755e-09,0.0009687702986411,-0.0048520099371671,0.0,0.0,0.0,-0.0059103625826537,60.0,-0.2632067799568176,-0.0,-6.399024954362177e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98248291015625,0.0,0.0,9.100697934627532e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98223876953125,0.0,0.0,9.583492646925151e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9850158691406,0.0,0.0,7.078342605382204e-05,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9807434082031,0.0,0.0,9.583475184626876e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.98046875,0.0,0.0,0.0004545964184217,283.8854064941406,294.1499938964844,283.0547180175781,281.3507995605469,289.0764465332031,286.2332763671875,283.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697010391391,2.321308034680669e-09,0.0009696987690404,-0.0051329936832189,0.0,0.0,0.0,-0.005963581148535,60.0,-0.2942543923854828,-0.0,-6.411144681806037e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98248291015625,0.0,0.0,9.100697934627532e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98223876953125,0.0,0.0,9.583492646925151e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9850158691406,0.0,0.0,7.078342605382204e-05,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9807434082031,0.0,0.0,9.583475184626876e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.98046875,0.0,0.0,0.0004545964184217,283.8854064941406,294.1499938964844,283.0547180175781,281.3507995605469,289.0764465332031,286.2332763671875,283.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697010391391,2.321308034680669e-09,0.0009696987690404,-0.0051329936832189,0.0,0.0,0.0,-0.005963581148535,60.0,-0.2942543923854828,-0.0,-6.411144681806037e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9800109863281,0.0,0.0,9.09804439288564e-05,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9797668457031,0.0,0.0,9.580697951605543e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9825439453125,0.0,0.0,7.07627841620706e-05,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9783020019531,0.0,0.0,9.58068048930727e-05,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.97802734375,0.0,0.0,0.0004544638795778,283.8827209472656,294.1499938964844,283.0310974121094,281.32861328125,289.0245361328125,286.1210632324219,283.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969418848399,2.2882262751267035e-09,0.0009694165783002,-0.0050463061779737,0.0,0.0,0.0,-0.0059471847489476,60.0,-0.3101828992366791,-0.0,-6.407403674302259e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
