time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188160,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9775695800781,0.0,0.0,9.089226659853011e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9773254394531,0.0,0.0,9.57141164690256e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9801025390625,0.0,0.0,7.06941937096417e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9758605957031,0.0,0.0,9.571394912200049e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9755859375,0.0,0.0,0.0004540234222076,283.88006591796875,294.1499938964844,283.0075988769531,281.3065490722656,288.9728698730469,286.016845703125,283.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684793767519,2.178339286729169e-09,0.0009684772230684,-0.0047583612613379,0.0,0.0,0.0,-0.0058927102945744,60.0,-0.3260751664638519,-0.0,-6.394986939994851e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.97271728515625,0.0,0.0,9.087778744287788e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.97247314453125,0.0,0.0,9.569886606186628e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9751892089844,0.0,0.0,7.068293052725494e-05,297.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.97100830078125,0.0,0.0,9.569869871484116e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9707336425781,0.0,0.0,0.0004539511282928,283.87481689453125,294.1499938964844,282.9610900878906,281.2628479003906,288.8702087402344,285.8260498046875,283.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683232638053,2.1602539757026307e-09,0.0009683211101219,-0.0047109723091125,0.0,0.0,0.0,-0.0058837374672293,60.0,-0.3577693998813629,-0.0,-6.392944840172278e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.97271728515625,0.0,0.0,9.087778744287788e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.97247314453125,0.0,0.0,9.569886606186628e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9751892089844,0.0,0.0,7.068293052725494e-05,297.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.97100830078125,0.0,0.0,9.569869871484116e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9707336425781,0.0,0.0,0.0004539511282928,283.87481689453125,294.1499938964844,282.9610900878906,281.2628479003906,288.8702087402344,285.8260498046875,283.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683232638053,2.1602539757026307e-09,0.0009683211101219,-0.0047109723091125,0.0,0.0,0.0,-0.0058837374672293,60.0,-0.3577693998813629,-0.0,-6.392944840172278e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9678955078125,0.0,0.0,9.139558096649124e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9676513671875,0.0,0.0,9.62441263254732e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9703369140625,0.0,0.0,7.10856620571576e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9662170410156,0.0,0.0,9.624395897844806e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9659423828125,0.0,0.0,0.0004565376148093,283.86962890625,294.1499938964844,282.9154357910156,281.219970703125,288.76824951171875,285.5920715332031,283.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738387889228,2.805323751076116e-09,0.0009738359949551,-0.0064012794755399,0.0,0.0,0.0,-0.0062035205774009,60.0,-0.3904594182968139,-0.0,-6.465997159921244e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9678955078125,0.0,0.0,9.139558096649124e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9676513671875,0.0,0.0,9.62441263254732e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9703369140625,0.0,0.0,7.10856620571576e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9662170410156,0.0,0.0,9.624395897844806e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9659423828125,0.0,0.0,0.0004565376148093,283.86962890625,294.1499938964844,282.9154357910156,281.219970703125,288.76824951171875,285.5920715332031,283.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738387889228,2.805323751076116e-09,0.0009738359949551,-0.0064012794755399,0.0,0.0,0.0,-0.0062035205774009,60.0,-0.3904594182968139,-0.0,-6.465997159921244e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.96307373046875,0.0,0.0,9.211556607624516e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9628295898437,0.0,0.0,9.700231021270156e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9654846191406,0.0,0.0,7.164564885897562e-05,297.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.96142578125,0.0,0.0,9.700214286567645e-05,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9611511230469,0.0,0.0,0.000460134120658,283.8644714355469,294.1499938964844,282.87078857421875,281.17803955078125,288.66650390625,285.277587890625,283.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981509918347,3.702309125941383e-09,0.000981506309472,-0.0087515981867909,0.0,0.0,0.0,-0.0066481959074735,60.0,-0.4242028295993805,-0.0,-6.568267707507405e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.96307373046875,0.0,0.0,9.211556607624516e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9628295898437,0.0,0.0,9.700231021270156e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9654846191406,0.0,0.0,7.164564885897562e-05,297.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.96142578125,0.0,0.0,9.700214286567645e-05,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9611511230469,0.0,0.0,0.000460134120658,283.8644714355469,294.1499938964844,282.87078857421875,281.17803955078125,288.66650390625,285.277587890625,283.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981509918347,3.702309125941383e-09,0.000981506309472,-0.0087515981867909,0.0,0.0,0.0,-0.0066481959074735,60.0,-0.4242028295993805,-0.0,-6.568267707507405e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.958251953125,0.0,0.0,9.263265383196996e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9580383300781,0.0,0.0,9.75468210526742e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9606628417969,0.0,0.0,7.2047820140142e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9566345214844,0.0,0.0,9.754666098160668e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.95635986328125,0.0,0.0,0.000462717085611,283.8593444824219,294.1499938964844,282.8274230957031,281.13726806640625,288.5650634765625,284.9284973144531,283.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870209032669,4.346504045571464e-09,0.0009870165959,-0.0104394573718309,0.0,0.0,0.0,-0.0069675599224865,60.0,-0.4577303528785705,-0.0,-6.642211047847013e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.958251953125,0.0,0.0,9.263265383196996e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9580383300781,0.0,0.0,9.75468210526742e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9606628417969,0.0,0.0,7.2047820140142e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9566345214844,0.0,0.0,9.754666098160668e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.95635986328125,0.0,0.0,0.000462717085611,283.8593444824219,294.1499938964844,282.8274230957031,281.13726806640625,288.5650634765625,284.9284973144531,283.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870209032669,4.346504045571464e-09,0.0009870165959,-0.0104394573718309,0.0,0.0,0.0,-0.0069675599224865,60.0,-0.4577303528785705,-0.0,-6.642211047847013e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.95587158203125,0.0,0.0,9.263055835617706e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9556579589844,0.0,0.0,9.75446164375171e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.958251953125,0.0,0.0,7.204619032563642e-05,297.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9542541503906,0.0,0.0,9.754444909049198e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9540100097656,0.0,0.0,0.0004627066082321,283.8568115234375,294.1499938964844,282.8062438964844,281.1174011230469,288.5146789550781,284.76202392578125,283.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869992500171,4.343870596557053e-09,0.0009869948262348,-0.010432556271553,0.0,0.0,0.0,-0.0069662583991885,60.0,-0.4735791981220245,-0.0,-6.641907646098846e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9535217285156,0.0,0.0,9.254759061150251e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9532775878906,0.0,0.0,9.74572540144436e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.95587158203125,0.0,0.0,7.198166713351384e-05,297.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.951904296875,0.0,0.0,9.745708666741848e-05,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9516296386719,0.0,0.0,0.000462292227894,283.85430908203125,294.1499938964844,282.78546142578125,281.0978698730469,288.4645690917969,284.6092834472656,283.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861154248937,4.240486184414749e-09,0.0009861112339422,-0.0101616829633712,0.0,0.0,0.0,-0.0069150081835687,60.0,-0.4887348413467407,-0.0,-6.63001316070222e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9488220214844,0.0,0.0,9.224529640050604e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9486083984375,0.0,0.0,9.713890904095024e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.951171875,0.0,0.0,7.174653728725389e-05,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9472351074219,0.0,0.0,9.713874896988273e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.94696044921875,0.0,0.0,0.0004607822047546,283.849365234375,294.1499938964844,282.7452087402344,281.06005859375,288.365478515625,284.3562927246094,283.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828943293541,3.8638074961738775e-09,0.0009828904876485,-0.00917474552989,0.0,0.0,0.0,-0.0067282738164067,60.0,-0.5168848633766174,-0.0,-6.586765977090181e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9488220214844,0.0,0.0,9.224529640050604e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9486083984375,0.0,0.0,9.713890904095024e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.951171875,0.0,0.0,7.174653728725389e-05,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9472351074219,0.0,0.0,9.713874896988273e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.94696044921875,0.0,0.0,0.0004607822047546,283.849365234375,294.1499938964844,282.7452087402344,281.06005859375,288.365478515625,284.3562927246094,283.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828943293541,3.8638074961738775e-09,0.0009828904876485,-0.00917474552989,0.0,0.0,0.0,-0.0067282738164067,60.0,-0.5168848633766174,-0.0,-6.586765977090181e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9441833496094,0.0,0.0,9.197829785989596e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9439697265625,0.0,0.0,9.685775148682296e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9465026855469,0.0,0.0,7.153887418098748e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.942626953125,0.0,0.0,9.685759141575544e-05,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9423522949219,0.0,0.0,0.0004594485508278,283.844482421875,294.1499938964844,282.706787109375,281.0239562988281,288.2675170898437,284.1494140625,283.51904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800486732274,3.531118730748517e-09,0.0009800451807677,-0.0083030452951788,0.0,0.0,0.0,-0.0065633431077003,60.0,-0.5432565212249756,-0.0,-6.548687281338061e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9441833496094,0.0,0.0,9.197829785989596e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9439697265625,0.0,0.0,9.685775148682296e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9465026855469,0.0,0.0,7.153887418098748e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.942626953125,0.0,0.0,9.685759141575544e-05,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9423522949219,0.0,0.0,0.0004594485508278,283.844482421875,294.1499938964844,282.706787109375,281.0239562988281,288.2675170898437,284.1494140625,283.51904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800486732274,3.531118730748517e-09,0.0009800451807677,-0.0083030452951788,0.0,0.0,0.0,-0.0065633431077003,60.0,-0.5432565212249756,-0.0,-6.548687281338061e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9396057128906,0.0,0.0,9.19395824894309e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9393920898437,0.0,0.0,9.681697702035308e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.94189453125,0.0,0.0,7.150875899242237e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.93804931640625,0.0,0.0,9.681681694928555e-05,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.93780517578125,0.0,0.0,0.0004592551558744,283.8396911621094,294.1499938964844,282.6704406738281,280.9898376464844,288.1708984375,283.9764709472656,283.5189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796350495889,3.482835353452174e-09,0.0009796315571293,-0.0081765335053205,0.0,0.0,0.0,-0.0065394029952585,60.0,-0.5685304403305054,-0.0,-6.543169916994884e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9396057128906,0.0,0.0,9.19395824894309e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9393920898437,0.0,0.0,9.681697702035308e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.94189453125,0.0,0.0,7.150875899242237e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.93804931640625,0.0,0.0,9.681681694928555e-05,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.93780517578125,0.0,0.0,0.0004592551558744,283.8396911621094,294.1499938964844,282.6704406738281,280.9898376464844,288.1708984375,283.9764709472656,283.5189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796350495889,3.482835353452174e-09,0.0009796315571293,-0.0081765335053205,0.0,0.0,0.0,-0.0065394029952585,60.0,-0.5685304403305054,-0.0,-6.543169916994884e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9350891113281,0.0,0.0,9.211458382196724e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.93487548828125,0.0,0.0,9.700126247480512e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9373474121094,0.0,0.0,7.16448703315109e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9335327148437,0.0,0.0,9.700110967969522e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.93328857421875,0.0,0.0,0.0004601293767336,283.8349609375,294.1499938964844,282.63641357421875,280.95782470703125,288.0751953125,283.8120422363281,283.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814987424761,3.7008296427387677e-09,0.0009814951336011,-0.0087477201595902,0.0,0.0,0.0,-0.0066474699415266,60.0,-0.5935155749320984,-0.0,-6.568098598336293e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9350891113281,0.0,0.0,9.211458382196724e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.93487548828125,0.0,0.0,9.700126247480512e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9373474121094,0.0,0.0,7.16448703315109e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9335327148437,0.0,0.0,9.700110967969522e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.93328857421875,0.0,0.0,0.0004601293767336,283.8349609375,294.1499938964844,282.63641357421875,280.95782470703125,288.0751953125,283.8120422363281,283.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814987424761,3.7008296427387677e-09,0.0009814951336011,-0.0087477201595902,0.0,0.0,0.0,-0.0066474699415266,60.0,-0.5935155749320984,-0.0,-6.568098598336293e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9328308105469,0.0,0.0,9.223970846505836e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9326171875,0.0,0.0,9.713302279124036e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.93505859375,0.0,0.0,7.17421862646006e-05,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9313049316406,0.0,0.0,9.713286999613048e-05,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9310607910156,0.0,0.0,0.0004607544105965,283.8326416015625,294.1499938964844,282.62030029296875,280.9427185058594,288.0277099609375,283.7309265136719,283.51885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828318143263,3.8567025129054855e-09,0.0009828279726207,-0.0091561311855912,0.0,0.0,0.0,-0.006724742706865,60.0,-0.6057840585708618,-0.0,-6.585952405657737e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9305725097656,0.0,0.0,9.236388723365964e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.93035888671875,0.0,0.0,9.726378630148248e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.93280029296875,0.0,0.0,7.183876732597128e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9290771484375,0.0,0.0,9.726363350637256e-05,298.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9288330078125,0.0,0.0,0.000461374700535,283.830322265625,294.1499938964844,282.6048278808594,280.9281921386719,287.9804382324219,283.6507873535156,283.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841547580435,4.011391663283348e-09,0.0009841506835073,-0.0095614371821284,0.0,0.0,0.0,-0.0068014287389814,60.0,-0.6177732348442078,-0.0,-6.60369394722693e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9261169433594,0.0,0.0,9.25496278796345e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9259033203125,0.0,0.0,9.745937859406696e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9283142089844,0.0,0.0,7.198323146440089e-05,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.92462158203125,0.0,0.0,9.745922579895704e-05,298.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.92437744140625,0.0,0.0,0.00046230253065,283.8257141113281,294.1499938964844,282.5759582519531,280.90106201171875,287.8865661621094,283.4969787597656,283.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861338185146,4.2427648061504905e-09,0.000986129627563,-0.0101676546037197,0.0,0.0,0.0,-0.0069161327555775,60.0,-0.6404783725738525,-0.0,-6.630275350971715e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9261169433594,0.0,0.0,9.25496278796345e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9259033203125,0.0,0.0,9.745937859406696e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9283142089844,0.0,0.0,7.198323146440089e-05,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.92462158203125,0.0,0.0,9.745922579895704e-05,298.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.92437744140625,0.0,0.0,0.00046230253065,283.8257141113281,294.1499938964844,282.5759582519531,280.90106201171875,287.8865661621094,283.4969787597656,283.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861338185146,4.2427648061504905e-09,0.000986129627563,-0.0101676546037197,0.0,0.0,0.0,-0.0069161327555775,60.0,-0.6404783725738525,-0.0,-6.630275350971715e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9217224121094,0.0,0.0,9.262534149456768e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9215087890625,0.0,0.0,9.753910853760316e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.92388916015625,0.0,0.0,7.204211578937247e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.92022705078125,0.0,0.0,9.753895574249329e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.91998291015625,0.0,0.0,0.0004626807640306,283.8211669921875,294.1499938964844,282.54998779296875,280.8766784667969,287.7937927246094,283.3573303222656,283.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869405766949,4.337059156256373e-09,0.0009869362693279,-0.0104147111997008,0.0,0.0,0.0,-0.0069628800265491,60.0,-0.6608917117118835,-0.0,-6.6411239174613e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9217224121094,0.0,0.0,9.262534149456768e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9215087890625,0.0,0.0,9.753910853760316e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.92388916015625,0.0,0.0,7.204211578937247e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.92022705078125,0.0,0.0,9.753895574249329e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.91998291015625,0.0,0.0,0.0004626807640306,283.8211669921875,294.1499938964844,282.54998779296875,280.8766784667969,287.7937927246094,283.3573303222656,283.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869405766949,4.337059156256373e-09,0.0009869362693279,-0.0104147111997008,0.0,0.0,0.0,-0.0069628800265491,60.0,-0.6608917117118835,-0.0,-6.6411239174613e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9173278808594,0.0,0.0,9.25657877814956e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9171142578125,0.0,0.0,9.747639705892652e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9194641113281,0.0,0.0,7.199579704320058e-05,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9158630371094,0.0,0.0,9.747624426381662e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9156188964844,0.0,0.0,0.0004623833228833,283.8166809082031,294.1499938964844,282.52618408203125,280.85565185546875,287.7021179199219,283.2342529296875,283.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863061131909,4.2628229834917875e-09,0.000986301805824,-0.0102202072739601,0.0,0.0,0.0,-0.0069260797463357,60.0,-0.6789582371711731,-0.0,-6.632582483234728e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9173278808594,0.0,0.0,9.25657877814956e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9171142578125,0.0,0.0,9.747639705892652e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9194641113281,0.0,0.0,7.199579704320058e-05,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9158630371094,0.0,0.0,9.747624426381662e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9156188964844,0.0,0.0,0.0004623833228833,283.8166809082031,294.1499938964844,282.52618408203125,280.85565185546875,287.7021179199219,283.2342529296875,283.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863061131909,4.2628229834917875e-09,0.000986301805824,-0.0102202072739601,0.0,0.0,0.0,-0.0069260797463357,60.0,-0.6789582371711731,-0.0,-6.632582483234728e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9130249023437,0.0,0.0,9.238944767275824e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9128112792969,0.0,0.0,9.729069279273972e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9151306152344,0.0,0.0,7.185863796621561e-05,297.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9115600585937,0.0,0.0,9.729054727358744e-05,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9113464355469,0.0,0.0,0.0004615024663507,283.8122863769531,294.1499938964844,282.5036315917969,280.83837890625,287.61187744140625,283.1317749023437,283.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844271698966,4.0430778724953614e-09,0.0009844230953603,-0.0096444562077522,0.0,0.0,0.0,-0.0068171443417668,60.0,-0.6947109699249268,-0.0,-6.607331215491288e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9130249023437,0.0,0.0,9.238944767275824e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9128112792969,0.0,0.0,9.729069279273972e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9151306152344,0.0,0.0,7.185863796621561e-05,297.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9115600585937,0.0,0.0,9.729054727358744e-05,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9113464355469,0.0,0.0,0.0004615024663507,283.8122863769531,294.1499938964844,282.5036315917969,280.83837890625,287.61187744140625,283.1317749023437,283.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844271698966,4.0430778724953614e-09,0.0009844230953603,-0.0096444562077522,0.0,0.0,0.0,-0.0068171443417668,60.0,-0.6947109699249268,-0.0,-6.607331215491288e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.910888671875,0.0,0.0,9.227489499608056e-05,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9106750488281,0.0,0.0,9.717006469145416e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9129943847656,0.0,0.0,7.176954386522993e-05,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9094543457031,0.0,0.0,9.716991917230187e-05,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9092102050781,0.0,0.0,0.0004609302559401,283.81011962890625,294.1499938964844,282.4927673339844,280.8310546875,287.5672912597656,283.0874938964844,283.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832064388319,3.900337386397723e-09,0.0009832025971263,-0.009270460344851,0.0,0.0,0.0,-0.0067463819868862,60.0,-0.7019431591033936,-0.0,-6.590953915974751e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.90875244140625,0.0,0.0,9.215545287588613e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9085388183594,0.0,0.0,9.704428521217778e-05,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.91082763671875,0.0,0.0,7.167663716245443e-05,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9073181152344,0.0,0.0,9.70441396930255e-05,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9071044921875,0.0,0.0,0.0004603336565196,283.8079833984375,294.1499938964844,282.4822082519531,280.8246154785156,287.5230407714844,283.04736328125,283.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819336701184,3.751507549054622e-09,0.0009819298284128,-0.008880503475666,0.0,0.0,0.0,-0.0066726002842187,60.0,-0.708827555179596,-0.0,-6.573900179773774e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.904541015625,0.0,0.0,9.196719474857672e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9043273925781,0.0,0.0,9.684603719506411e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9066162109375,0.0,0.0,7.15302157914266e-05,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.90313720703125,0.0,0.0,9.684589895186946e-05,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.90289306640625,0.0,0.0,0.0004593932826537,283.8037109375,294.1499938964844,282.4618835449219,280.8140869140625,287.4354553222656,282.9762878417969,283.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799270192161,3.516919200308166e-09,0.0009799235267564,-0.0082658398896455,0.0,0.0,0.0,-0.0065563027746975,60.0,-0.7219423055648804,-0.0,-6.547064401729585e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.904541015625,0.0,0.0,9.196719474857672e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9043273925781,0.0,0.0,9.684603719506411e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9066162109375,0.0,0.0,7.15302157914266e-05,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.90313720703125,0.0,0.0,9.684589895186946e-05,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.90289306640625,0.0,0.0,0.0004593932826537,283.8037109375,294.1499938964844,282.4618835449219,280.8140869140625,287.4354553222656,282.9762878417969,283.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799270192161,3.516919200308166e-09,0.0009799235267564,-0.0082658398896455,0.0,0.0,0.0,-0.0065563027746975,60.0,-0.7219423055648804,-0.0,-6.547064401729585e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9003601074219,0.0,0.0,9.194321319228038e-05,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9001770019531,0.0,0.0,9.68207823461853e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.90240478515625,0.0,0.0,7.151156023610383e-05,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.89898681640625,0.0,0.0,9.682064410299064e-05,298.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.89874267578125,0.0,0.0,0.0004592735203914,283.7995300292969,294.1499938964844,282.4425048828125,280.8065795898437,287.34918212890625,282.9138488769531,283.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796705562621,3.4870037968204315e-09,0.0009796670638024,-0.0081874560564756,0.0,0.0,0.0,-0.0065414696000516,60.0,-0.7348745465278625,-0.0,-6.543646691170579e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9003601074219,0.0,0.0,9.194321319228038e-05,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9001770019531,0.0,0.0,9.68207823461853e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.90240478515625,0.0,0.0,7.151156023610383e-05,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.89898681640625,0.0,0.0,9.682064410299064e-05,298.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.89874267578125,0.0,0.0,0.0004592735203914,283.7995300292969,294.1499938964844,282.4425048828125,280.8065795898437,287.34918212890625,282.9138488769531,283.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796705562621,3.4870037968204315e-09,0.0009796670638024,-0.0081874560564756,0.0,0.0,0.0,-0.0065414696000516,60.0,-0.7348745465278625,-0.0,-6.543646691170579e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.896240234375,0.0,0.0,9.214987221639603e-05,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8960266113281,0.0,0.0,9.703840623842552e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.89825439453125,0.0,0.0,7.167230069171637e-05,297.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8948669433594,0.0,0.0,9.703826799523084e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8946533203125,0.0,0.0,0.0004603058623615,283.79541015625,294.1499938964844,282.424072265625,280.8018798828125,287.26397705078125,282.8534851074219,283.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818716207519,3.744446974707216e-09,0.0009818678954616,-0.008862005546689,0.0,0.0,0.0,-0.0066690919920802,60.0,-0.7485679984092712,-0.0,-6.573092292683215e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.896240234375,0.0,0.0,9.214987221639603e-05,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8960266113281,0.0,0.0,9.703840623842552e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.89825439453125,0.0,0.0,7.167230069171637e-05,297.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8948669433594,0.0,0.0,9.703826799523084e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8946533203125,0.0,0.0,0.0004603058623615,283.79541015625,294.1499938964844,282.424072265625,280.8018798828125,287.26397705078125,282.8534851074219,283.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818716207519,3.744446974707216e-09,0.0009818678954616,-0.008862005546689,0.0,0.0,0.0,-0.0066690919920802,60.0,-0.7485679984092712,-0.0,-6.573092292683215e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.89215087890625,0.0,0.0,9.24597552511841e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8919372558594,0.0,0.0,9.736472566146404e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8941345214844,0.0,0.0,7.191330951172858e-05,297.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8907775878906,0.0,0.0,9.736458741826937e-05,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8905639648437,0.0,0.0,0.000461853807792,283.79132080078125,294.1499938964844,282.406494140625,280.7996826171875,287.1795959472656,282.7923583984375,283.5174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851730428636,4.130487063491728e-09,0.0009851689683273,-0.009873479604721,0.0,0.0,0.0,-0.0068604690022766,60.0,-0.7629022598266602,-0.0,-6.617369763262104e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.89215087890625,0.0,0.0,9.24597552511841e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8919372558594,0.0,0.0,9.736472566146404e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8941345214844,0.0,0.0,7.191330951172858e-05,297.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8907775878906,0.0,0.0,9.736458741826937e-05,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8905639648437,0.0,0.0,0.000461853807792,283.79132080078125,294.1499938964844,282.406494140625,280.7996826171875,287.1795959472656,282.7923583984375,283.5174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851730428636,4.130487063491728e-09,0.0009851689683273,-0.009873479604721,0.0,0.0,0.0,-0.0068604690022766,60.0,-0.7629022598266602,-0.0,-6.617369763262104e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
