time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190500,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8901062011719,0.0,0.0,9.25801577977836e-05,297.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.889892578125,0.0,0.0,9.74915164988488e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.89208984375,0.0,0.0,7.200695836218074e-05,297.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8887634277344,0.0,0.0,9.749137825565413e-05,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8885192871094,0.0,0.0,0.0004624552384484,283.789306640625,294.1499938964844,282.3979797363281,280.7994689941406,287.1378173828125,282.7622375488281,283.5173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864564053714,4.280479526386216e-09,0.0009864520980045,-0.0102664697915315,0.0,0.0,0.0,-0.0069348295219242,60.0,-0.7699927091598511,-0.0,-6.63461321437353e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8880615234375,0.0,0.0,9.2651360318996e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,9.756649524206296e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8900451660156,0.0,0.0,7.20623429515399e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.88671875,0.0,0.0,9.756635699886829e-05,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8865051269531,0.0,0.0,0.0004628109454642,283.78729248046875,294.1499938964844,282.3896484375,280.7998046875,287.0962219238281,282.7328186035156,283.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872149676084,4.369177020180359e-09,0.0009872106602415,-0.0104988617822527,0.0,0.0,0.0,-0.0069788009859621,60.0,-0.7768383622169495,-0.0,-6.64482087131546e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.884033203125,0.0,0.0,9.243653767043725e-05,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,9.734027116792277e-05,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.885986328125,0.0,0.0,7.189525058493018e-05,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8827209472656,0.0,0.0,9.73401329247281e-05,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.88250732421875,0.0,0.0,0.0004617378581315,283.7832946777344,294.1499938964844,282.3734741210937,280.802001953125,287.01397705078125,282.67987060546875,283.5169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849283378571,4.101488926266938e-09,0.0009849242633208,-0.009797497652471,0.0,0.0,0.0,-0.0068461098708212,60.0,-0.7887678742408752,-0.0,-6.614038028374125e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.884033203125,0.0,0.0,9.243653767043725e-05,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,9.734027116792277e-05,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.885986328125,0.0,0.0,7.189525058493018e-05,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8827209472656,0.0,0.0,9.73401329247281e-05,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.88250732421875,0.0,0.0,0.0004617378581315,283.7832946777344,294.1499938964844,282.3734741210937,280.802001953125,287.01397705078125,282.67987060546875,283.5169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849283378571,4.101488926266938e-09,0.0009849242633208,-0.009797497652471,0.0,0.0,0.0,-0.0068461098708212,60.0,-0.7887678742408752,-0.0,-6.614038028374125e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8800964355469,0.0,0.0,9.178074105875568e-05,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8798828125,0.0,0.0,9.664968092693016e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.88201904296875,0.0,0.0,7.138518412830308e-05,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8787841796875,0.0,0.0,9.66495499596931e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8785705566406,0.0,0.0,0.0004584620764944,283.7794189453125,294.1499938964844,282.35791015625,280.8059997558594,286.9334411621094,282.64141845703125,283.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779402753338,3.284404970216314e-09,0.0009779370157048,-0.007656599394977,0.0,0.0,0.0,-0.0064410441555082,60.0,-0.7963467240333557,-0.0,-6.52051994620706e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8800964355469,0.0,0.0,9.178074105875568e-05,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8798828125,0.0,0.0,9.664968092693016e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.88201904296875,0.0,0.0,7.138518412830308e-05,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8787841796875,0.0,0.0,9.66495499596931e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8785705566406,0.0,0.0,0.0004584620764944,283.7794189453125,294.1499938964844,282.35791015625,280.8059997558594,286.9334411621094,282.64141845703125,283.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779402753338,3.284404970216314e-09,0.0009779370157048,-0.007656599394977,0.0,0.0,0.0,-0.0064410441555082,60.0,-0.7963467240333557,-0.0,-6.52051994620706e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8761901855469,0.0,0.0,9.112533007282764e-05,297.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8760070800781,0.0,0.0,9.595949813956396e-05,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8780822753906,0.0,0.0,7.087541598593816e-05,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8749084472656,0.0,0.0,9.595937444828452e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.87469482421875,0.0,0.0,0.0004551881866063,283.7756042480469,294.1499938964844,282.3428649902344,280.8116149902344,286.8545227050781,282.6151428222656,283.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709561709314,2.467802628913773e-09,0.0009709537262097,-0.0055168592371046,0.0,0.0,0.0,-0.0060362163931131,60.0,-0.8018389344215393,-0.0,-6.427721643831319e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8761901855469,0.0,0.0,9.112533007282764e-05,297.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8760070800781,0.0,0.0,9.595949813956396e-05,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8780822753906,0.0,0.0,7.087541598593816e-05,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8749084472656,0.0,0.0,9.595937444828452e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.87469482421875,0.0,0.0,0.0004551881866063,283.7756042480469,294.1499938964844,282.3428649902344,280.8116149902344,286.8545227050781,282.6151428222656,283.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709561709314,2.467802628913773e-09,0.0009709537262097,-0.0055168592371046,0.0,0.0,0.0,-0.0060362163931131,60.0,-0.8018389344215393,-0.0,-6.427721643831319e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8723449707031,0.0,0.0,9.08561996766366e-05,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8721618652344,0.0,0.0,9.567609231453388e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8742370605469,0.0,0.0,7.066609396133572e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.87109375,0.0,0.0,9.567596862325443e-05,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8708801269531,0.0,0.0,0.0004538438515737,283.7718811035156,294.1499938964844,282.3282470703125,280.81854248046875,286.777099609375,282.5965881347656,283.5161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680863004177,2.132469756332966e-09,0.0009680842049419,-0.0046381666325032,0.0,0.0,0.0,-0.0058699669316411,60.0,-0.8077817559242249,-0.0,-6.38980708345116e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8723449707031,0.0,0.0,9.08561996766366e-05,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8721618652344,0.0,0.0,9.567609231453388e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8742370605469,0.0,0.0,7.066609396133572e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.87109375,0.0,0.0,9.567596862325443e-05,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8708801269531,0.0,0.0,0.0004538438515737,283.7718811035156,294.1499938964844,282.3282470703125,280.81854248046875,286.777099609375,282.5965881347656,283.5161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680863004177,2.132469756332966e-09,0.0009680842049419,-0.0046381666325032,0.0,0.0,0.0,-0.0058699669316411,60.0,-0.8077817559242249,-0.0,-6.38980708345116e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8704528808594,0.0,0.0,9.08774381969124e-05,297.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8702697753906,0.0,0.0,9.569845860823988e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.872314453125,0.0,0.0,7.068261038511992e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.86920166015625,0.0,0.0,9.569832764100283e-05,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8689880371094,0.0,0.0,0.0004539499350357,283.77001953125,294.1499938964844,282.32110595703125,280.8224792480469,286.7388610839844,282.5877380371094,283.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683122043497,2.1589106058428342e-09,0.0009683100506663,-0.0047074519097805,0.0,0.0,0.0,-0.0058830738998949,60.0,-0.811783492565155,-0.0,-6.392792784026824e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8685607910156,0.0,0.0,9.09795126062818e-05,297.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8683776855469,0.0,0.0,9.58059390541166e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.87042236328125,0.0,0.0,7.076199835864827e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8673095703125,0.0,0.0,9.580581536283717e-05,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8670959472656,0.0,0.0,0.0004544598341453,283.7681884765625,294.1499938964844,282.3139953613281,280.8266296386719,286.7008361816406,282.5781555175781,283.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693994070403,2.2860617843178943e-09,0.0009693970787338,-0.0050406358204782,0.0,0.0,0.0,-0.0059461067430675,60.0,-0.8165225982666016,-0.0,-6.407159247601157e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.86480712890625,0.0,0.0,9.099415183300152e-05,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8646240234375,0.0,0.0,9.582135680830106e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8666381835937,0.0,0.0,7.077338523231447e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8635559082031,0.0,0.0,9.582123311702162e-05,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8633728027344,0.0,0.0,0.0004545329720713,283.7645568847656,294.1499938964844,282.300048828125,280.8355712890625,286.6255798339844,282.55877685546875,283.5155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695559274405,2.3042698860109567e-09,0.0009695536573417,-0.0050883470103144,0.0,0.0,0.0,-0.0059551377780735,60.0,-0.82618647813797,-0.0,-6.409217689906654e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.86480712890625,0.0,0.0,9.099415183300152e-05,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8646240234375,0.0,0.0,9.582135680830106e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8666381835937,0.0,0.0,7.077338523231447e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8635559082031,0.0,0.0,9.582123311702162e-05,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8633728027344,0.0,0.0,0.0004545329720713,283.7645568847656,294.1499938964844,282.300048828125,280.8355712890625,286.6255798339844,282.55877685546875,283.5155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695559274405,2.3042698860109567e-09,0.0009695536573417,-0.0050883470103144,0.0,0.0,0.0,-0.0059551377780735,60.0,-0.82618647813797,-0.0,-6.409217689906654e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.861083984375,0.0,0.0,9.086827049031854e-05,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8609313964844,0.0,0.0,9.568879613652824e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8629150390625,0.0,0.0,7.06754726707004e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.85986328125,0.0,0.0,9.568867972120644e-05,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8596496582031,0.0,0.0,0.0004539042129181,283.760986328125,294.1499938964844,282.2862854003906,280.8451843261719,286.55145263671875,282.5411682128906,283.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968214822933,2.1474098055307422e-09,0.0009682126692496,-0.0046773143112659,0.0,0.0,0.0,-0.005877376999706,60.0,-0.8349887728691101,-0.0,-6.391493911905854e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.861083984375,0.0,0.0,9.086827049031854e-05,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8609313964844,0.0,0.0,9.568879613652824e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8629150390625,0.0,0.0,7.06754726707004e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.85986328125,0.0,0.0,9.568867972120644e-05,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8596496582031,0.0,0.0,0.0004539042129181,283.760986328125,294.1499938964844,282.2862854003906,280.8451843261719,286.55145263671875,282.5411682128906,283.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968214822933,2.1474098055307422e-09,0.0009682126692496,-0.0046773143112659,0.0,0.0,0.0,-0.005877376999706,60.0,-0.8349887728691101,-0.0,-6.391493911905854e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.857421875,0.0,0.0,9.05378328752704e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.85723876953125,0.0,0.0,9.534083073958756e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8592224121094,0.0,0.0,7.04184640198946e-05,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.856201171875,0.0,0.0,9.53407070483081e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.85601806640625,0.0,0.0,0.0004522536182776,283.7574768066406,294.1499938964844,282.27264404296875,280.8551940917969,286.4785461425781,282.52783203125,283.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646939579397,1.735695032145656e-09,0.0009646922117099,-0.0035984569694846,0.0,0.0,0.0,-0.0056732730008661,60.0,-0.8421863913536072,-0.0,-6.34509049746157e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.857421875,0.0,0.0,9.05378328752704e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.85723876953125,0.0,0.0,9.534083073958756e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8592224121094,0.0,0.0,7.04184640198946e-05,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.856201171875,0.0,0.0,9.53407070483081e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.85601806640625,0.0,0.0,0.0004522536182776,283.7574768066406,294.1499938964844,282.27264404296875,280.8551940917969,286.4785461425781,282.52783203125,283.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646939579397,1.735695032145656e-09,0.0009646922117099,-0.0035984569694846,0.0,0.0,0.0,-0.0056732730008661,60.0,-0.8421863913536072,-0.0,-6.34509049746157e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.85382080078125,0.0,0.0,9.01873063412495e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8536376953125,0.0,0.0,9.49717068579048e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8555603027344,0.0,0.0,7.014582661213353e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.85260009765625,0.0,0.0,9.497158316662536e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8524169921875,0.0,0.0,0.0004505026736296,283.7540283203125,294.1499938964844,282.259033203125,280.8653869628906,286.4068908691406,282.5191345214844,283.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609590051695,1.298952279071841e-09,0.000960957724601,-0.0024540028534829,0.0,0.0,0.0,-0.0054567609913647,60.0,-0.8485434651374817,-0.0,-6.296050258924879e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.85382080078125,0.0,0.0,9.01873063412495e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8536376953125,0.0,0.0,9.49717068579048e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8555603027344,0.0,0.0,7.014582661213353e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.85260009765625,0.0,0.0,9.497158316662536e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8524169921875,0.0,0.0,0.0004505026736296,283.7540283203125,294.1499938964844,282.259033203125,280.8653869628906,286.4068908691406,282.5191345214844,283.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609590051695,1.298952279071841e-09,0.000960957724601,-0.0024540028534829,0.0,0.0,0.0,-0.0054567609913647,60.0,-0.8485434651374817,-0.0,-6.296050258924879e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.852294921875,0.0,0.0,9.005240281112492e-05,297.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.85211181640625,0.0,0.0,9.482964378548786e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8540344238281,0.0,0.0,7.004090730333701e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.85107421875,0.0,0.0,9.482952737016603e-05,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.85089111328125,0.0,0.0,0.0004498288326431,283.7527770996094,294.1499938964844,282.2522277832031,280.8704833984375,286.3716735839844,282.5166015625,283.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009562417399138,1.1275828049051027e-09,0.0009562406339682,-0.0020081899128854,0.0,0.0,0.0,-0.0053554610349237,60.0,-0.8505445718765259,-0.0,-6.277227271311858e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8591003417969,0.0,0.0,6.269528967095539e-05,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.85888671875,0.0,0.0,6.602124631172046e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8611755371094,0.0,0.0,4.876310413237661e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8578186035156,0.0,0.0,6.60211662761867e-05,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8578186035156,0.0,0.0,0.0003131748526357,283.76373291015625,294.1499938964844,282.2453918457031,280.8755187988281,286.33984375,282.51434326171875,283.5141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008733545546419,1.000704852316403e-09,0.0008733535651117,-0.001757514080964,0.0,0.0,0.0,-0.0048697059974074,60.0,-0.8186987638473511,-0.0,-3.042614338255589e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8594970703125,0.0,0.0,9.008063352666797e-05,297.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8592834472656,0.0,0.0,9.48593660723418e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.86163330078125,0.0,0.0,7.0062858867459e-05,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8581848144531,0.0,0.0,9.485924965701996e-05,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8582458496094,0.0,0.0,0.0004499698698054,283.76483154296875,294.1499938964844,282.23162841796875,280.8853759765625,286.3103332519531,282.510986328125,283.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006681133527308,8.738272883057615e-10,0.0006681124796159,-0.0016291923820972,0.0,0.0,0.0,-0.0037922798655927,60.0,-0.5485151410102844,-0.0,-6.281159414811556e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8594970703125,0.0,0.0,9.008063352666797e-05,297.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8592834472656,0.0,0.0,9.48593660723418e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.86163330078125,0.0,0.0,7.0062858867459e-05,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8581848144531,0.0,0.0,9.485924965701996e-05,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8582458496094,0.0,0.0,0.0004499698698054,283.76483154296875,294.1499938964844,282.23162841796875,280.8853759765625,286.3103332519531,282.510986328125,283.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006681133527308,8.738272883057615e-10,0.0006681124796159,-0.0016291923820972,0.0,0.0,0.0,-0.0037922798655927,60.0,-0.5485151410102844,-0.0,-6.281159414811556e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.87017822265625,0.0,0.0,4.324130350141786e-05,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.86993408203125,0.0,0.0,4.553523467620835e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.872802734375,0.0,0.0,3.363219366292469e-05,297.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8687744140625,0.0,0.0,4.553518010652624e-05,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8691101074219,0.0,0.0,0.0002159985306207,283.7815246582031,294.1499938964844,282.2176818847656,280.89471435546875,286.25079345703125,282.5079040527344,283.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007725020404905,8.885311375550483e-10,0.0007725011091679,-0.0015634606825187,0.0,0.0,0.0,-0.0043036718852818,60.0,-0.6957441568374634,-0.0,-1.447352460104412e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.87017822265625,0.0,0.0,4.324130350141786e-05,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.86993408203125,0.0,0.0,4.553523467620835e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.872802734375,0.0,0.0,3.363219366292469e-05,297.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8687744140625,0.0,0.0,4.553518010652624e-05,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8691101074219,0.0,0.0,0.0002159985306207,283.7815246582031,294.1499938964844,282.2176818847656,280.89471435546875,286.25079345703125,282.5079040527344,283.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007725020404905,8.885311375550483e-10,0.0007725011091679,-0.0015634606825187,0.0,0.0,0.0,-0.0043036718852818,60.0,-0.6957441568374634,-0.0,-1.447352460104412e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.87371826171875,0.0,0.0,9.023007442010568e-05,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8734436035156,0.0,0.0,9.501673775957896e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8764343261719,0.0,0.0,7.017908501438797e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8722839355469,0.0,0.0,9.501662134425716e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8726806640625,0.0,0.0,0.0004507163830567,283.7881774902344,294.1499938964844,282.2034606933594,280.9032897949219,286.2091064453125,282.5131225585937,283.5130310058594,0.0,0.0,0.0,0.0,1.0,1.0,1.5988207451300696e-05,3.7317968160088805e-10,-1.5988580344128422e-05,-0.000997083960101,0.0,0.0,0.0,-0.0001270041248062,60.0,-0.5306364893913269,-0.0,-6.302011712477906e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.87371826171875,0.0,0.0,9.023007442010568e-05,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8734436035156,0.0,0.0,9.501673775957896e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8764343261719,0.0,0.0,7.017908501438797e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8722839355469,0.0,0.0,9.501662134425716e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8726806640625,0.0,0.0,0.0004507163830567,283.7881774902344,294.1499938964844,282.2034606933594,280.9032897949219,286.2091064453125,282.5131225585937,283.5130310058594,0.0,0.0,0.0,0.0,1.0,1.0,1.5988207451300696e-05,3.7317968160088805e-10,-1.5988580344128422e-05,-0.000997083960101,0.0,0.0,0.0,-0.0001270041248062,60.0,-0.5306364893913269,-0.0,-6.302011712477906e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8782043457031,0.0,0.0,2.986273648275528e-05,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8779296875,0.0,0.0,3.1446939829038456e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.881103515625,0.0,0.0,2.322661930520553e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.87677001953125,0.0,0.0,3.1446903449250385e-05,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8772277832031,0.0,0.0,0.0001491700531914,283.78973388671875,294.1499938964844,282.1888732910156,280.9109191894531,286.18701171875,282.5155639648437,283.5126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003182005893904,3.9798714324135176e-10,0.0003182002110406,-0.0007281147991307,0.0,0.0,0.0,-0.0017923337873071,60.0,-0.4120607376098633,-0.0,-6.9029666427411485e-09,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8782043457031,0.0,0.0,2.986273648275528e-05,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8779296875,0.0,0.0,3.1446939829038456e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.881103515625,0.0,0.0,2.322661930520553e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.87677001953125,0.0,0.0,3.1446903449250385e-05,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8772277832031,0.0,0.0,0.0001491700531914,283.78973388671875,294.1499938964844,282.1888732910156,280.9109191894531,286.18701171875,282.5155639648437,283.5126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003182005893904,3.9798714324135176e-10,0.0003182002110406,-0.0007281147991307,0.0,0.0,0.0,-0.0017923337873071,60.0,-0.4120607376098633,-0.0,-6.9029666427411485e-09,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8809814453125,0.0,0.0,2.299986590514891e-05,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8807067871094,0.0,0.0,2.4219996703322977e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8840026855469,0.0,0.0,1.7888820366351865e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8795166015625,0.0,0.0,2.421996759949252e-05,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.88006591796875,0.0,0.0,0.0001148887022281,283.79296875,294.1499938964844,282.1814270019531,280.9142761230469,286.18243408203125,282.5197448730469,283.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002358783094678,2.9731414552536235e-10,0.0002358780184295,-0.0005457659135572,0.0,0.0,0.0,-0.0013300400460138,60.0,-0.3371372818946838,-0.0,-4.0947476520614146e-09,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8822631835937,0.0,0.0,1.6453488569823094e-05,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8819580078125,0.0,0.0,1.7326337911072187e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.88531494140625,0.0,0.0,1.2797183444490656e-05,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8807678222656,0.0,0.0,1.7326317902188748e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88134765625,0.0,0.0,8.21883077151142e-05,283.794677734375,294.1499938964844,282.1738586425781,280.91729736328125,286.1797180175781,282.5237121582031,283.5122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001753174437908,2.1927742954730434e-10,0.0001753172255121,-0.0004011669079773,0.0,0.0,0.0,-0.000987512874417,60.0,-0.2675218880176544,-0.0,-2.095523532474885e-09,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832702636719,0.0,0.0,1.2165932275820524e-05,297.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8829650878906,0.0,0.0,1.2811329725082032e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8863525390625,0.0,0.0,9.4624110715813e-06,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8817749023437,0.0,0.0,1.2811314263672102e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8823547363281,0.0,0.0,6.077114812796936e-05,283.7962646484375,294.1499938964844,282.1658630371094,280.9200744628906,286.17828369140625,282.52667236328125,283.5120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001296308328164,1.6213538844844774e-10,0.0001296306727454,-0.0002966261818073,0.0,0.0,0.0,-0.0007301734294742,60.0,-0.2055484056472778,-0.0,-1.1456905424367392e-09,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8838806152344,0.0,0.0,9.5091954790405e-06,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8835754394531,0.0,0.0,1.0013653991336469e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.886962890625,0.0,0.0,7.39605593480519e-06,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8823547363281,0.0,0.0,1.0013642167905346e-05,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8829650878906,0.0,0.0,4.750024163513445e-05,283.7972717285156,294.1499938964844,282.1583557128906,280.9222717285156,286.17742919921875,282.5287475585937,283.51190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001013232104014,1.267295990370343e-10,0.0001013230867101,-0.0002318512706551,0.0,0.0,0.0,-0.0005707245436497,60.0,-0.1578492671251297,-0.0,-6.999453239231457e-10,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844909667969,0.0,0.0,6.324842161120614e-06,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8841857910156,0.0,0.0,6.660372037003981e-06,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8876037597656,0.0,0.0,4.919331331620924e-06,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8829650878906,0.0,0.0,6.660363851551665e-06,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.88360595703125,0.0,0.0,3.159379048156552e-05,283.7983093261719,294.1499938964844,282.1422424316406,280.9255676269531,286.1766052246094,282.531005859375,283.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.739277159795165e-05,8.429132392073768e-11,6.739268428646028e-05,-0.0001542106183478,0.0,0.0,0.0,-0.0003796041128225,60.0,-0.1021831706166267,-0.0,-3.096534417768025e-10,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844909667969,0.0,0.0,6.324842161120614e-06,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8841857910156,0.0,0.0,6.660372037003981e-06,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8876037597656,0.0,0.0,4.919331331620924e-06,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8829650878906,0.0,0.0,6.660363851551665e-06,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.88360595703125,0.0,0.0,3.159379048156552e-05,283.7983093261719,294.1499938964844,282.1422424316406,280.9255676269531,286.1766052246094,282.531005859375,283.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.739277159795165e-05,8.429132392073768e-11,6.739268428646028e-05,-0.0001542106183478,0.0,0.0,0.0,-0.0003796041128225,60.0,-0.1021831706166267,-0.0,-3.096534417768025e-10,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847961425781,0.0,0.0,4.031639946333598e-06,297.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844909667969,0.0,0.0,4.245516265655169e-06,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8879089355469,0.0,0.0,3.135726046821219e-06,297.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832702636719,0.0,0.0,4.2455112634343095e-06,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8838806152344,0.0,0.0,2.013880839513149e-05,283.7987976074219,294.1499938964844,282.1254577636719,280.92694091796875,286.17626953125,282.5320739746094,283.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.29581523349043e-05,5.3729794918799805e-11,4.2958101403201e-05,-9.829841292230412e-05,0.0,0.0,0.0,-0.0002419709489913,60.0,-0.0665764957666397,-0.0,-1.2581718999982172e-10,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847961425781,0.0,0.0,4.031639946333598e-06,297.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844909667969,0.0,0.0,4.245516265655169e-06,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8879089355469,0.0,0.0,3.135726046821219e-06,297.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832702636719,0.0,0.0,4.2455112634343095e-06,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8838806152344,0.0,0.0,2.013880839513149e-05,283.7987976074219,294.1499938964844,282.1254577636719,280.92694091796875,286.17626953125,282.5320739746094,283.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.29581523349043e-05,5.3729794918799805e-11,4.2958101403201e-05,-9.829841292230412e-05,0.0,0.0,0.0,-0.0002419709489913,60.0,-0.0665764957666397,-0.0,-1.2581718999982172e-10,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847045898437,0.0,0.0,2.029282541116117e-06,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8843994140625,0.0,0.0,2.1369351088651456e-06,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8878479003906,0.0,0.0,1.578334149598959e-06,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8831787109375,0.0,0.0,2.136932607754716e-06,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8838195800781,0.0,0.0,1.0136653145309538e-05,283.7987060546875,294.1499938964844,282.10791015625,280.9262084960937,286.1762084960937,282.53228759765625,283.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1622843632940203e-05,2.7044613076787627e-11,2.162281634809915e-05,-4.947797060594894e-05,0.0,0.0,0.0,-0.0001217952230945,60.0,-0.042776633054018,-0.0,-3.1875838774064746e-11,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
