time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192840,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847045898437,0.0,0.0,2.029282541116117e-06,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8843994140625,0.0,0.0,2.1369351088651456e-06,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8878479003906,0.0,0.0,1.578334149598959e-06,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8831787109375,0.0,0.0,2.136932607754716e-06,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8838195800781,0.0,0.0,1.0136653145309538e-05,283.7987060546875,294.1499938964844,282.10791015625,280.9262084960937,286.1762084960937,282.53228759765625,283.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1622843632940203e-05,2.7044613076787627e-11,2.162281634809915e-05,-4.947797060594894e-05,0.0,0.0,0.0,-0.0001217952230945,60.0,-0.042776633054018,-0.0,-3.1875838774064746e-11,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,1.2785977787643787e-06,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,1.3464268704410642e-06,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,9.944669727701694e-07,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,1.346425278825336e-06,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8838195800781,0.0,0.0,6.386839231709018e-06,283.7987365722656,294.1499938964844,282.0988464355469,280.9249572753906,286.1761779785156,282.5323181152344,283.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.362410421279492e-05,1.7040218194819268e-11,1.3624086932395583e-05,-3.117496089544147e-05,0.0,0.0,0.0,-7.674061635043472e-05,60.0,-0.0316485725343227,-0.0,-1.2654484231322538e-11,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,7.378346822406456e-07,297.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,7.769764920340094e-07,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,5.738725690207502e-07,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,7.769755256958888e-07,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,3.685624733407167e-06,283.7987365722656,294.1499938964844,282.08953857421875,280.9231262207031,286.1761779785156,282.5323486328125,283.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-7.862074198783375e-06,9.83343094451694e-12,7.862065103836358e-06,-1.799011806724593e-05,0.0,0.0,0.0,-4.428478132467717e-05,60.0,-0.0225379839539527,-0.0,-4.214001543545454e-12,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,2.0492626617851786e-07,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,2.157974989813738e-07,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,1.5938741171339648e-07,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,2.157972431859889e-07,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,1.0236457228529616e-06,283.7987365722656,294.1499938964844,282.0702514648437,280.9174499511719,286.1761779785156,282.5323486328125,283.5100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.1836885935044847e-06,2.73120480225042e-12,2.1836858650203794e-06,-4.996699772163993e-06,0.0,0.0,0.0,-1.2300064554437997e-05,60.0,-0.0111987944692373,-0.0,-3.2506617298096174e-13,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,2.0492626617851786e-07,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,2.157974989813738e-07,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,1.5938741171339648e-07,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,2.157972431859889e-07,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,1.0236457228529616e-06,283.7987365722656,294.1499938964844,282.0702514648437,280.9174499511719,286.1761779785156,282.5323486328125,283.5100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.1836885935044847e-06,2.73120480225042e-12,2.1836858650203794e-06,-4.996699772163993e-06,0.0,0.0,0.0,-1.2300064554437997e-05,60.0,-0.0111987944692373,-0.0,-3.2506617298096174e-13,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,3.03609510865499e-08,297.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,3.1971588043688826e-08,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,2.3614122213189148e-08,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,3.1971548963838365e-08,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,1.5165873890055084e-07,283.7987365722656,294.1499938964844,282.04998779296875,280.9089660644531,286.1761779785156,282.5323486328125,283.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2357624490941816e-07,4.0466442046208084e-13,3.2357584700548614e-07,-7.403702966257697e-07,0.0,0.0,0.0,-1.822583726607263e-06,60.0,-0.0054268818348646,-0.0,-7.13521920042183e-15,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,3.03609510865499e-08,297.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,3.1971588043688826e-08,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,2.3614122213189148e-08,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,3.1971548963838365e-08,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,1.5165873890055084e-07,283.7987365722656,294.1499938964844,282.04998779296875,280.9089660644531,286.1761779785156,282.5323486328125,283.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2357624490941816e-07,4.0466442046208084e-13,3.2357584700548614e-07,-7.403702966257697e-07,0.0,0.0,0.0,-1.822583726607263e-06,60.0,-0.0054268818348646,-0.0,-7.13521920042183e-15,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,5.5518516867136825e-11,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,5.846374773188501e-11,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,4.318115656709587e-11,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,5.846367834294597e-11,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,2.77325551412133e-10,283.7987365722656,294.1499938964844,282.027587890625,280.89703369140625,286.1761779785156,282.5323486328125,283.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.050723810879788e-10,7.253986454516684e-16,6.050716594430128e-10,-1.376081804060902e-09,0.0,0.0,0.0,-3.4051481634378433e-09,60.0,-0.0025048237293958,-0.0,-2.3859000486849195e-20,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,5.5518516867136825e-11,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,5.846374773188501e-11,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,4.318115656709587e-11,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,5.846367834294597e-11,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,2.77325551412133e-10,283.7987365722656,294.1499938964844,282.027587890625,280.89703369140625,286.1761779785156,282.5323486328125,283.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.050723810879788e-10,7.253986454516684e-16,6.050716594430128e-10,-1.376081804060902e-09,0.0,0.0,0.0,-3.4051481634378433e-09,60.0,-0.0025048237293958,-0.0,-2.3859000486849195e-20,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,1.1768901825304212e-11,297.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,1.2393236610563909e-11,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,9.153609294154652e-12,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,1.239322186541436e-11,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,5.878790509949994e-11,283.7987365722656,294.1499938964844,282.00201416015625,280.8813171386719,286.1761779785156,282.5323486328125,283.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3405447585324026e-10,1.691667997174483e-16,1.3405430931978654e-10,-3.0019284280591307e-10,0.0,0.0,0.0,-7.421476766467091e-10,60.0,-0.0013265352463349,-0.0,-1.0721323996969732e-21,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,1.1768901825304212e-11,297.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,1.2393236610563909e-11,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,9.153609294154652e-12,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,1.239322186541436e-11,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,5.878790509949994e-11,283.7987365722656,294.1499938964844,282.00201416015625,280.8813171386719,286.1761779785156,282.5323486328125,283.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3405447585324026e-10,1.691667997174483e-16,1.3405430931978654e-10,-3.0019284280591307e-10,0.0,0.0,0.0,-7.421476766467091e-10,60.0,-0.0013265352463349,-0.0,-1.0721323996969732e-21,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,6.651987988215424e-12,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,7.004872810273399e-12,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,5.173778939993046e-12,297.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,7.0048645703368876e-12,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,3.322794817073316e-11,283.7987365722656,294.1499938964844,281.9881286621094,280.8721008300781,286.1761779785156,282.5323486328125,283.5088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-6.872431096427434e-11,9.09236201399349e-17,6.872422075865359e-11,-1.5982026813077255e-10,0.0,0.0,0.0,-3.92901711165905e-10,60.0,-0.0010214856592938,-0.0,-3.425148979709614e-22,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,3.581839685962152e-12,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,3.771854790307616e-12,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,2.7858809009684293e-12,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,3.771850019818057e-12,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,1.7891970890970832e-11,283.7987365722656,294.1499938964844,281.9735717773437,280.862060546875,286.1761779785156,282.5323486328125,283.5086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.0237282256105887e-11,2.1461880935151825e-17,4.023726143942419e-11,-9.025431096931767e-11,0.0,0.0,0.0,-2.1827872842550278e-10,60.0,-0.0007883526850491,-0.0,-9.930905564777453e-23,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,2.046765534835515e-12,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,2.15534556348429e-12,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,1.5919319898763384e-12,297.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,2.155342961399076e-12,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,1.0223983118451407e-11,283.7987365722656,294.1499938964844,281.9552001953125,280.848876953125,286.1761779785156,282.5323486328125,283.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6671670988177567e-11,-6.186209177320726e-18,1.6671677927071468e-11,-4.113262161431486e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,-0.000573813333176,-0.0,-3.242384296792817e-23,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,1.0233827674177576e-12,297.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,1.077672781742145e-12,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,7.959659949381692e-13,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,1.077671480699538e-12,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,5.111991559225704e-12,283.7987365722656,294.1499938964844,281.94244384765625,280.8394775390625,286.1761779785156,282.5323486328125,283.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-8.92778385941373e-12,1.5526262815681585e-17,8.927768246902446e-12,-2.1395744551067075e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-0.0004309965588618,-0.0,-8.106861621135805e-24,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,5.116913837088788e-13,297.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,5.388363908710725e-13,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,3.979829974690846e-13,297.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,5.38835740349769e-13,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,2.555995779612852e-12,283.7987365722656,294.1499938964844,281.90887451171875,280.81378173828125,286.1761779785156,282.5323486328125,283.50811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0725799588773288e-12,6.310239533499071e-18,1.0725736705047284e-12,-5.021848388520045e-12,0.0,0.0,0.0,0.0,60.0,-0.0002384311083005,-0.0,-2.0267154052839512e-24,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,5.116913837088788e-13,297.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,5.388363908710725e-13,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,3.979829974690846e-13,297.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,5.38835740349769e-13,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,2.555995779612852e-12,283.7987365722656,294.1499938964844,281.90887451171875,280.81378173828125,286.1761779785156,282.5323486328125,283.50811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0725799588773288e-12,6.310239533499071e-18,1.0725736705047284e-12,-5.021848388520045e-12,0.0,0.0,0.0,0.0,60.0,-0.0002384311083005,-0.0,-2.0267154052839512e-24,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,0.0,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,0.0,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,0.0,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,0.0,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,0.0,283.7987365722656,294.1499938964844,281.87310791015625,280.7852783203125,286.1761779785156,282.5323486328125,283.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.183894345405112e-12,5.073413439010795e-18,1.1838892496549014e-12,-1.6588950265544744e-12,0.0,0.0,0.0,0.0,60.0,-0.0001333769323537,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,0.0,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,0.0,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,0.0,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,0.0,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,0.0,283.7987365722656,294.1499938964844,281.87310791015625,280.7852783203125,286.1761779785156,282.5323486328125,283.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.183894345405112e-12,5.073413439010795e-18,1.1838892496549014e-12,-1.6588950265544744e-12,0.0,0.0,0.0,0.0,60.0,-0.0001333769323537,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,0.0,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,0.0,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,0.0,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,0.0,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,0.0,283.7987365722656,294.1499938964844,281.8353576660156,280.7541198730469,286.1761779785156,282.5323486328125,283.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,1.4716117864230216e-12,2.413680560590692e-18,-1.471614171667801e-12,2.6780856178520995e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.567169814137742e-05,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,0.0,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,0.0,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,0.0,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,0.0,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,0.0,283.7987365722656,294.1499938964844,281.8353576660156,280.7541198730469,286.1761779785156,282.5323486328125,283.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,1.4716117864230216e-12,2.413680560590692e-18,-1.471614171667801e-12,2.6780856178520995e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.567169814137742e-05,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,0.0,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,0.0,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,0.0,297.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,0.0,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,0.0,283.7987365722656,294.1499938964844,281.8158264160156,280.7376403808594,286.1761779785156,282.5323486328125,283.5074462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.4716117864230216e-12,2.413681387771305e-18,-1.471614171667801e-12,2.6780856178520995e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.969246194581501e-05,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,0.0,297.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,0.0,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,0.0,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,0.0,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,0.0,283.7987365722656,294.1499938964844,281.7958679199219,280.7206115722656,286.1761779785156,282.5323486328125,283.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,1.4716117864230216e-12,2.4136815945664577e-18,-1.471614171667801e-12,2.6780856178520995e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.728054045699537e-05,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,-2.558456918544394e-13,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,-2.6941819543553625e-13,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,-1.989914987345423e-13,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,-2.694178701748845e-13,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,-1.277997889806426e-12,283.7987365722656,294.1499938964844,281.7548522949219,280.6849365234375,286.1761779785156,282.5323486328125,283.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2395515386690037e-12,4.45500121894727e-18,1.2395470934400965e-12,2.2581637487651893e-14,0.0,0.0,0.0,0.0,60.0,-2.797062916215509e-05,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,-2.558456918544394e-13,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,-2.6941819543553625e-13,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,-1.989914987345423e-13,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,-2.694178701748845e-13,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,-1.277997889806426e-12,283.7987365722656,294.1499938964844,281.7548522949219,280.6849365234375,286.1761779785156,282.5323486328125,283.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2395515386690037e-12,4.45500121894727e-18,1.2395470934400965e-12,2.2581637487651893e-14,0.0,0.0,0.0,0.0,60.0,-2.797062916215509e-05,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,0.0,297.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,0.0,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,0.0,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,0.0,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,0.0,283.7987365722656,294.1499938964844,281.7125549316406,280.6473388671875,286.1761779785156,282.5323486328125,283.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.183894345405112e-12,5.0734150933720195e-18,1.1838892496549014e-12,-1.6588950265544744e-12,0.0,0.0,0.0,0.0,60.0,-1.7158015907625668e-05,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,0.0,297.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,0.0,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,0.0,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,0.0,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,0.0,283.7987365722656,294.1499938964844,281.7125549316406,280.6473388671875,286.1761779785156,282.5323486328125,283.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.183894345405112e-12,5.0734150933720195e-18,1.1838892496549014e-12,-1.6588950265544744e-12,0.0,0.0,0.0,0.0,60.0,-1.7158015907625668e-05,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,2.558456918544394e-13,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,2.6941819543553625e-13,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,1.989914987345423e-13,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,2.694178701748845e-13,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,1.277997889806426e-12,283.7987365722656,294.1499938964844,281.669189453125,280.6080627441406,286.1761779785156,282.5323486328125,283.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,1.5272689796869132e-12,3.0320952621960552e-18,-1.5272720154529962e-12,9.966090452895317e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.103162230720045e-05,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,2.558456918544394e-13,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,2.6941819543553625e-13,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,1.989914987345423e-13,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,2.694178701748845e-13,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,1.277997889806426e-12,283.7987365722656,294.1499938964844,281.669189453125,280.6080627441406,286.1761779785156,282.5323486328125,283.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,1.5272689796869132e-12,3.0320952621960552e-18,-1.5272720154529962e-12,9.966090452895317e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.103162230720045e-05,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,0.0,297.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,0.0,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,0.0,297.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,0.0,298.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,0.0,283.7987365722656,294.1499938964844,281.6249694824219,280.5673217773437,286.1761779785156,282.5323486328125,283.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,1.4716117864230216e-12,2.413682421747071e-18,-1.471614171667801e-12,2.6780856178520995e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.417715096380562e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,0.0,297.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,0.0,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,0.0,297.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,0.0,298.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,0.0,283.7987365722656,294.1499938964844,281.6249694824219,280.5673217773437,286.1761779785156,282.5323486328125,283.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,1.4716117864230216e-12,2.413682421747071e-18,-1.471614171667801e-12,2.6780856178520995e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.417715096380562e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,0.0,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,0.0,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,0.0,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,0.0,298.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,0.0,283.7987365722656,294.1499938964844,281.6026611328125,280.5465087890625,286.1761779785156,282.5323486328125,283.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,1.4716117864230216e-12,2.4136826285422242e-18,-1.471614171667801e-12,2.6780856178520995e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.39120025880402e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,0.0,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,0.0,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,0.0,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,0.0,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,0.0,283.7987365722656,294.1499938964844,281.5802001953125,280.525390625,286.1761779785156,282.5323486328125,283.50616455078125,0.0,0.0,0.0,0.0,1.0,1.0,1.4716117864230216e-12,2.4136826285422242e-18,-1.471614171667801e-12,2.6780856178520995e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.5769992286514025e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,0.0,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,0.0,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,0.0,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,0.0,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,0.0,283.7987365722656,294.1499938964844,281.54949951171875,280.4963073730469,286.1761779785156,282.5323486328125,283.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,1.4716117864230216e-12,2.413681801361612e-18,-1.471614171667801e-12,2.6780856178520995e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.688562512455974e-06,-0.0,-2.217406282156805e-39,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,0.0,297.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,0.0,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,0.0,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,0.0,298.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,0.0,283.7987365722656,294.1499938964844,281.5350341796875,280.48248291015625,286.1761779785156,282.5323486328125,283.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,1.4716117864230216e-12,2.413681801361612e-18,-1.471614171667801e-12,2.6780856178520995e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.271156285540201e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,2.558456918544394e-13,297.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,2.6941819543553625e-13,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,1.989914987345423e-13,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,2.694178701748845e-13,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,1.277997889806426e-12,283.7987365722656,294.1499938964844,281.48974609375,280.4388427734375,286.1761779785156,282.5323486328125,283.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,1.5272689796869132e-12,3.032094641810596e-18,-1.5272720154529962e-12,9.966090452895317e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.466216639935737e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,2.558456918544394e-13,297.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,2.6941819543553625e-13,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,1.989914987345423e-13,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,2.694178701748845e-13,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,1.277997889806426e-12,283.7987365722656,294.1499938964844,281.48974609375,280.4388427734375,286.1761779785156,282.5323486328125,283.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,1.5272689796869132e-12,3.032094641810596e-18,-1.5272720154529962e-12,9.966090452895317e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.466216639935737e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,0.0,297.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,0.0,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,0.0,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,0.0,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,0.0,283.7987365722656,294.1499938964844,281.44451904296875,280.3946838378906,286.1761779785156,282.5323486328125,283.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.183894345405112e-12,5.073414266191409e-18,1.1838892496549014e-12,-1.6588950265544744e-12,0.0,0.0,0.0,0.0,60.0,-2.9484799597412348e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,0.0,297.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,0.0,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,0.0,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,0.0,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,0.0,283.7987365722656,294.1499938964844,281.44451904296875,280.3946838378906,286.1761779785156,282.5323486328125,283.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.183894345405112e-12,5.073414266191409e-18,1.1838892496549014e-12,-1.6588950265544744e-12,0.0,0.0,0.0,0.0,60.0,-2.9484799597412348e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,0.0,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,0.0,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,0.0,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,0.0,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,0.0,283.7987365722656,294.1499938964844,281.3996276855469,280.3502502441406,286.1761779785156,282.5323486328125,283.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.183894345405112e-12,5.0734138526011014e-18,1.1838892496549014e-12,-1.6588950265544744e-12,0.0,0.0,0.0,0.0,60.0,-2.598311539259157e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
